# GKS P&L — 2026-07-21 (Hourly + Daily)

**Data source**: PRODUCTION — Tenaska PTP, Battery-Settlement-Details endpoint (actual settled values, 373 rows)
**Fetched at UTC**: 2026-07-22T12:17:17Z
**Benchmark**: Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" — ESTIMATE, not settled
**Report generated**: 2026-07-22 (daily cycle)

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | +$2,200.00 | +$6,437.13 | -$4,237.13 | n/m |
| RT Energy | +$7,060.00 | -$4,355.09 | +$11,415.09 | n/m |
| Non-Spin | +$1,231.50 | +$1,089.28 | +$142.22 | +13.1% |
| RRS | +$928.80 | +$1,062.00 | -$133.20 | -12.5% |
| ECRS | $0.00 | +$959.37 | -$959.37 | n/m |
| RegUp | $0.00 | $0.00 | $0.00 | — |
| RegDown | $0.00 | $0.00 | $0.00 | — |
| DART Virtual | embedded | -$1,580.25 | n/m | n/m |
| **Total** | **+$11,420.30** | **+$3,612.44** | **+$7,807.86** | **+216.1%** |

> Notes on comparison:
> - DA Energy and RT Energy deltas are "n/m": GKS lumps physical energy + DART virtual into DA_Energy_Amt and RT_Energy_Amt. Smartbidder separates physical ("DA Energy", "LMP(5) Energy") from virtual ("DA Virtual Energy", "RT Virtual Energy"). Product-level energy rows are not comparable on a 1-to-1 basis.
> - GKS combined energy (DA+RT): +$9,260.00. Smartbidder combined energy+virtual (DA+RT+DAvirt+RTvirt): +$501.79. GKS led by +$8,758.21 in energy+virtual combined — primarily from DART buy positions in HE21 CDT ($1,150.50 est. net) and the DA sale at peak DASPP $98.95/MWh in HE20 CDT (+$567.50 est. net), plus physical battery discharge in HE20–HE23 CDT at RTSPP $57–$96/MWh.
> - GKS Non-Spin = DA_NS_Amt only ($1,231.50). RT_Ancillary_Imbalance_Amt = $0 all 24 hours (sequence=null — RT AS settlement not finalized). Benchmark Non-Spin = DA ($3,603.09) + RT (-$2,513.81) = $1,089.28 net.
> - GKS RRS = DA_RRS_Amt ($928.80, 40 MW HE20–HE24 CDT). Benchmark RRS = DA ($35.21) + RT ($1,026.79) = $1,062.00 net. ECRS: GKS $0 (DA_ECRS_Amt all zero); Benchmark RT ECRS +$959.37 (HE16, HE20–HE22 CDT). Direct ECRS comparison n/m — structurally different cleared positions.
> - Smartbidder DART virtual net: DA virtual +$12,803.00 + RT virtual -$14,383.25 = -$1,580.25 (net virtual loss). Smartbidder had large short DA virtual positions in HE10–HE11, HE15–HE16, HE23 CDT that were unprofitable at actual RT prices. GKS was long in RT for most virtual hours.
> - RT Ancillary Imbalance not finalized — if a material RT AS imbalance is later settled, GKS Non-Spin actual will adjust.

---

## Hourly Detail (HE CDT × Revenue Product, $)

All times in CDT (UTC−5). HE = hour ending. DA Energy includes DA_Purchases_Qty and DA_Sales_Qty settlement. RRS column is DA_RRS_Amt (Gen_RRS_Qty cleared).

| HE (CDT) | DA Energy | RT Energy | Non-Spin | RRS | **Hour Total** | Benchmark |
|:---:|---:|---:|---:|---:|---:|---:|
| HE01 | 0.00 | -16.29 | +123.75 | 0.00 | **+107.46** | +155.89 |
| HE02 | 0.00 | -15.52 | +114.75 | 0.00 | **+99.23** | +121.35 |
| HE03 | 0.00 | -16.12 | +90.00 | 0.00 | **+73.88** | +93.21 |
| HE04 | 0.00 | -16.86 | +69.30 | 0.00 | **+52.44** | +127.76 |
| HE05 | 0.00 | -13.36 | +93.15 | 0.00 | **+79.79** | +115.88 |
| HE06 | 0.00 | -12.04 | +85.05 | 0.00 | **+73.01** | +129.20 |
| HE07 | 0.00 | -13.54 | +97.65 | 0.00 | **+84.11** | +35.93 |
| HE08 | 0.00 | -12.50 | +47.25 | 0.00 | **+34.75** | +142.87 |
| HE09 | 0.00 | **-839.21** | +33.75 | 0.00 | **-805.46** | +199.07 |
| HE10 | 0.00 | **-1,057.29** | +42.50 | 0.00 | **-1,014.79** | +179.46 |
| HE11 | 0.00 | **-577.31** | +46.75 | 0.00 | **-530.56** | +143.25 |
| HE12 | 0.00 | -70.43 | +42.50 | 0.00 | **-27.93** | -134.27 |
| HE13 | 0.00 | -9.92 | +39.10 | 0.00 | **+29.18** | -184.38 |
| HE14 | **-1,342.00** | **+1,916.04** | +54.40 | 0.00 | **+628.44** | +37.67 |
| HE15 | 0.00 | -11.64 | +51.00 | 0.00 | **+39.36** | -231.06 |
| HE16 | 0.00 | -9.54 | +42.50 | 0.00 | **+32.96** | +147.58 |
| HE17 | 0.00 | -9.15 | +34.85 | 0.00 | **+25.70** | +7.82 |
| HE18 | **-1,318.50** | **+1,313.13** | +51.00 | 0.00 | **+45.63** | +1,170.07 |
| HE19 | 0.00 | -14.97 | +72.25 | 0.00 | **+57.28** | +8,019.28 |
| HE20 | **+4,947.50** | **-3,039.89** | 0.00 | +19.60 | **+1,927.21** | -75.58 |
| HE21 | **-3,174.00** | **+8,771.95** | 0.00 | +200.00 | **+5,797.95** | -2,262.01 |
| HE22 | **+3,087.00** | **-1,201.97** | 0.00 | +464.80 | **+2,349.83** | +311.81 |
| HE23 | 0.00 | **+2,038.31** | 0.00 | +189.60 | **+2,227.91** | -4,247.59 |
| HE24 | 0.00 | -21.86 | 0.00 | +54.80 | **+32.94** | -390.76 |
| **Total** | **+$2,200.00** | **+$7,060.00** | **+$1,231.50** | **+$928.80** | **+$11,420.30** | **+$3,612.44** |

**Revenue-positive hours**: 20 of 24 (HE01–HE08, HE13–HE24).
**Revenue-negative hours**: 4 of 24 (HE09, HE10, HE11, HE12 — RT battery charging cost, no DA offset).
**Largest gain hour**: HE21 (+$5,797.95) — DA buy 50 MW @ $63.48, RT discharge 50.97 MWh @ RTSPP $86.49 + RRS $200.00 (40 MW).
**Second largest**: HE23 (+$2,227.91) — RT discharge 20.89 MWh @ RTSPP $95.55 + RRS $189.60 (40 MW).
**Third largest**: HE22 (+$2,349.83) — DA sell 50 MW @ $61.74, RT 30.40 MWh discharged @ $57.45, RRS $464.80 (40 MW).
**Most negative hour**: HE10 (−$1,014.79) — RT charge 51.09 MWh @ RTSPP $20.69, no DA offset.

---

## Battery State

### DA Financial Positions

| Product | Volume | HE (CDT) | DASPP ($/MWh) | DA Settlement |
|---|---:|:---:|---:|---:|
| DA Purchase (buy) | 50 MW | HE14 | $26.84 | -$1,342.00 |
| DA Purchase (buy) | 50 MW | HE18 | $26.37 | -$1,318.50 |
| DA Sale (sell) | 50 MW | HE20 | $98.95 | +$4,947.50 |
| DA Purchase (buy) | 50 MW | HE21 | $63.48 | -$3,174.00 |
| DA Sale (sell) | 50 MW | HE22 | $61.74 | +$3,087.00 |
| **Net** | −50 MWh net buy | 5 active hours | — | **+$2,200.00** |

DA purchases total: 150 MWh. DA sales total: 100 MWh.

DART virtual estimate (DA position × RTSPP − DASPP):
- HE14: buy 50 MW, RTSPP $38.495 vs DASPP $26.84 → est. +$582.75 (favorable)
- HE18: buy 50 MW, RTSPP $26.448 vs DASPP $26.37 → est. +$3.88 (near-flat)
- HE20: sell 50 MW, DASPP $98.95 vs RTSPP $87.60 → est. +$567.50 (favorable)
- HE21: buy 50 MW, RTSPP $86.49 vs DASPP $63.48 → est. +$1,150.50 (favorable)
- HE22: sell 50 MW, DASPP $61.74 vs RTSPP $57.445 → est. +$214.75 (favorable)
- **Estimated total DART virtual: +$2,519.38 (all 5 hours favorable)**

### RT Physical Throughput

| Metric | Value |
|---|---:|
| RT Injection (discharge) | 115.44 MWh |
| RT Consumption (charge) | 137.82 MWh |
| Net RT physical | −22.38 MWh (slight net consumer) |
| RT cycles equivalent | ~0.58 cycles (115.44 / 200 MWh) |

RT charging concentrated in HE09–HE12 CDT (08:00–12:00 CDT): 40.65 + 51.09 + 34.28 + 4.05 = 130.07 MWh total at RTSPP $20.69–$20.83/MWh (HE09–HE10). RT discharge concentrated in HE20–HE23 CDT (19:00–23:00 CDT): 13.16 + 50.97 + 30.40 + 20.89 = 115.42 MWh at RTSPP $57.45–$95.55/MWh. Effective energy arbitrage: charge ~$18–22/MWh, discharge ~$57–$96/MWh — spread ~$35–75/MWh.

### AS Cleared Capacity

| Product | Cleared MW | HE (CDT) | Revenue | Avg Price |
|---|---:|:---:|---:|---:|
| Non-Spin (DA) | 45 MW | HE01–HE09 (9 hrs) | +$750.45 | $1.85/MW avg |
| Non-Spin (DA) | 85 MW | HE10–HE19 (10 hrs) | +$481.05 | $0.57/MW avg |
| RRS (DA) | 40 MW | HE20–HE24 (5 hrs) | +$928.80 | $4.64/MW avg |
| ECRS (DA) | 0 MW | — | $0.00 | — |
| RegUp / RegDown | 0 MW | — | $0.00 | — |

Total Non-Spin MW-hours committed: 45×9 + 85×10 = 1,255 MW-h. Total RRS MW-hours committed: 40×5 = 200 MW-h.

Non-Spin prices ranged from $0.41/MW (HE17) to $2.75/MW (HE01). RRS prices ranged from $0.49/MW (HE20) to $11.62/MW (HE22 CDT) — peak RRS price in HE22 consistent with late-evening AS price spikes.

Battery switched from Non-Spin to 40 MW RRS in HE20–HE24 CDT to participate in physical discharge while maintaining 40 MW spinning reserve commitment.

### HSL

HSL file unavailable (Battery-Settlement-Details Generator definition returns 400 error — known recurring issue). Gen_NS_Qty used as cleared capacity proxy. Based on nameplate 100 MW: Non-Spin cleared at 45% (HE01–HE09) and 85% (HE10–HE19) of nameplate, RRS at 40% (HE20–HE24).

---

## Settlement Price Reference

| HE (CDT) | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA−RT Spread | DA Position |
|:---:|---:|---:|---:|:---:|
| HE01 | 24.92 | 23.47 | +1.45 | — |
| HE02 | 23.66 | 22.43 | +1.23 | — |
| HE03 | 22.48 | 22.62 | -0.14 | — |
| HE04 | 23.50 | 23.93 | -0.43 | — |
| HE05 | 24.33 | 23.87 | +0.46 | — |
| HE06 | 26.17 | 26.17 | 0.00 | — |
| HE07 | 34.48 | 28.20 | +6.28 | — |
| HE08 | 28.49 | 24.97 | +3.52 | — |
| HE09 | 19.23 | 20.83 | -1.60 | — (charge) |
| HE10 | 18.06 | 20.69 | -2.63 | — (charge) |
| HE11 | 18.01 | 16.42 | +1.59 | — (charge) |
| HE12 | 21.25 | 17.75 | +3.50 | — (charge) |
| HE13 | 25.59 | 28.70 | -3.11 | — |
| HE14 | 26.84 | 38.50 | **-11.66** | Buy 50 MW |
| HE15 | 28.88 | 33.89 | -5.01 | — |
| HE16 | 29.13 | 31.44 | -2.31 | — |
| HE17 | 27.26 | 25.89 | +1.37 | — |
| HE18 | 26.37 | 26.45 | -0.08 | Buy 50 MW |
| HE19 | 30.12 | 47.05 | -16.93 | — |
| HE20 | 98.95 | 87.60 | **+11.35** | Sell 50 MW (discharge) |
| HE21 | 63.48 | 86.49 | **-23.01** | Buy 50 MW (discharge) |
| HE22 | 61.74 | 57.45 | **+4.29** | Sell 50 MW (discharge) |
| HE23 | 41.21 | 95.55 | **-54.34** | — (discharge) |
| HE24 | 32.38 | 52.34 | -19.96 | — |

Notable: HE19 CDT had RTSPP $47.05/MWh (DA−RT spread −$16.93) but GKS held no DA position and battery was not materially discharged (RT consumption 0.32 MWh only) — missed RT spike in HE19. HE23 CDT RTSPP $95.55/MWh was the session peak — GKS captured 20.89 MWh physical discharge at that price (= +$1,996.26 energy revenue) plus RRS $189.60.

---

## Data Quality Notes

1. **HSL unavailable**: Battery-Settlement-Details does not accept Generator element definition — returns HTTP 400 error. Same pattern as all prior days. Gen_NS_Qty used as cleared capacity proxy. Not a new issue; not logged separately in data-quality.md.

2. **DA bid/offer submissions**: 0 rows from Tenaska Submissions-DA-Energy-Bid and Submissions-DA-Energy-Only-Offer (consistent with all prior successful fetch days — bids submitted via Smartbidder portal). DA quantities confirmed via DA_Energy_Amt, DA_Purchases_Qty, DA_Sales_Qty in Battery-Settlement-Details.

3. **RT Ancillary Imbalance not finalized**: RT_Ancillary_Imbalance_Amt = $0 and RT_Reliability_Deployment_Imbalance_Amt = $0 for all 24 hours (sequence=null). RT AS settlement for 2026-07-21 not yet complete. If a material RT RRS or ECRS imbalance is later settled (e.g., similar to Smartbidder benchmark RT RRS +$1,026.79), Non-Spin/RRS actual may adjust.

4. **DART virtual not separately isolable**: Tenaska Battery-Settlement-Details does not report DART virtual as a standalone product. Estimated net DART virtual = +$2,519.38 computed from DA_Purchases_Qty / DA_Sales_Qty × (RTSPP_Avg − DASPP) per active hour using hourly average RTSPP. Subject to 5-min vs hourly SPP averaging error.

5. **Data status**: PRODUCTION (373 rows from Battery-Settlement-Details). Tenaska fetch succeeded from cloud environment — IP whitelist issue may have been resolved, or session-specific IP matches whitelist. Fetch timestamp 2026-07-22T12:17:17Z.

6. **Smartbidder benchmark**: ESTIMATE, not settled. "Mount Blue Sky with Virtuals (RTC Version)" strategy. Benchmark had large virtual short positions in HE23 CDT (RT Virtual = -$5,233.50) that resulted in -$4,247.59 in that hour — diverged significantly from GKS which earned +$2,227.91 in same hour through physical discharge.

---

## Notes

- 2026-07-21: 20 of 24 hours positive. Total +$11,420.30 vs Smartbidder benchmark +$3,612.44 (+$7,807.86, +216.1%).
- Revenue driven by late-night RT price spike in HE20–HE23 CDT (RTSPP $57–$96/MWh): GKS discharged 115.42 MWh and held favorable DART long positions; Smartbidder benchmark took losses on short DA virtual positions in same window.
- HE21 CDT (DA buy 50 MW @ $63.48 vs RT $86.49) contributed estimated +$1,150.50 DART virtual — largest single DART hour of the day.
- Non-Spin outperformed Smartbidder on DA-only basis (+$142.22); RT imbalance not yet settled.
- Battery charged 130 MWh in HE09–HE12 CDT (RTSPP $16–$21/MWh) and discharged 115 MWh in HE20–HE23 CDT (RTSPP $57–$96/MWh) — effective arbitrage spread ~$50–75/MWh.
