# GKS P&L — 2026-07-22 [DEGRADED]

**Generated**: 2026-07-23 (Daily cycle Step 4)
**Status**: DEGRADED — Tenaska PTP fetch failed (cloud IP not on Ascend whitelist). GKS actual P&L and Smartbidder prior-day benchmark revenue both unavailable.

---

## 1. Execution Status Summary

| Component | Status | Detail |
|---|---|---|
| Tenaska PTP — GKS Actuals (2026-07-22 flowday) | FAILED | Cloud execution IP not on Ascend whitelist. shared/data/raw/tenaska/ absent. |
| Smartbidder Benchmark Revenue (2026-07-22 flowday) | FAILED | fetch_pnl_data.py did not run. No prior-day benchmark file in shared/data/raw/smartbidder/. |
| Smartbidder D+1 Forecast (2026-07-24) | AVAILABLE | 4 files present: Energy_Price_Forecasts, DA_Ancillary_Prices, RT_Ancillary_Prices, DA-RT_Forecast. Forecast run time: 2026-07-23T06:56:14 CDT. |
| GKS PnL files (shared/data/pnl/gks/) | NOT WRITTEN | No hourly or daily parquet for 2026-07-22. Most recent PRODUCTION: 2026-07-21 flowday (+$11,420.30). |
| ERCOT All-BESS Benchmark (all_bess/) | STALE | Latest estimate data through 2026-05-05. No data beyond 60-day disclosure window. |

---

## 2. Available Data Inventory

**Present in shared/data/raw/ (all D+1 forecast files dated 2026-07-24, NOT prior-day actuals for 2026-07-22):**

```
shared/data/raw/
├── ag2/
│   ├── 2026-07-24_load_regions.csv
│   ├── 2026-07-24_load_subzones.csv
│   ├── 2026-07-24_weather.csv
│   └── 2026-07-24_windcast.csv
├── enverus/
│   ├── 2026-07-24_load_fc.csv
│   ├── 2026-07-24_net_load_fc.csv
│   ├── 2026-07-24_solar_stpf.csv
│   └── 2026-07-24_wind_stpf.csv
├── smartbidder/
│   ├── 2026-07-24_DA-RT_Forecast.csv          (D+1 spread probabilities)
│   ├── 2026-07-24_DA_Ancillary_Prices.csv     (288 rows × 5-min; actual columns empty, forecast columns populated)
│   ├── 2026-07-24_Energy_Price_Forecasts.csv  (24 hourly rows; DA + RT LMP5 forecast)
│   └── 2026-07-24_RT_Ancillary_Prices.csv     (all empty — expected, future date)
└── yes-energy/
    ├── 2026-07-24.csv
    └── 2026-07-24_summary.json
```

**Absent (required for 2026-07-22 P&L):**
- shared/data/raw/tenaska/ — entire directory missing for flowday 2026-07-22
- Smartbidder benchmark revenue files for 2026-07-22 (daily summary, hourly settlement, executed-strategy)

---

## 3. GKS Actual P&L — 2026-07-22

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | N/A — Tenaska fetch failed | N/A | — | — |
| RT Energy | N/A — Tenaska fetch failed | N/A | — | — |
| RegUp | N/A — Tenaska fetch failed | N/A | — | — |
| RegDown | N/A — Tenaska fetch failed | N/A | — | — |
| RRS | N/A — Tenaska fetch failed | N/A | — | — |
| ECRS | N/A — Tenaska fetch failed | N/A | — | — |
| Non-Spin | N/A — Tenaska fetch failed | N/A | — | — |
| DART Virtual | N/A — Tenaska fetch failed | N/A | — | — |
| **Total** | **N/A** | **N/A** | **—** | **—** |

Battery State: N/A — Tenaska fetch failed. Energy injection, consumption, HSL, and cycle count cannot be computed.

---

## 4. Smartbidder D+1 Forecast — 2026-07-24 (Reference Only)

> WARNING: These are forward-looking D+1 forecasts for 2026-07-24, published by Smartbidder on 2026-07-23.
> They are NOT actuals or benchmarks for the flowday being reported (2026-07-22).
> From the 2026-07-22 flowday perspective, this is D+2 data.
> Forecast run time: 2026-07-23T06:56:14 CDT.
> Source: shared/data/raw/smartbidder/2026-07-24_*.csv

### 4a. Hourly Energy Price Forecast ($/MWh) — 2026-07-24

| HE (CDT) | DA Forecast | RT Forecast | Spread (DA−RT) |
|:---:|---:|---:|---:|
| HE01 | 33.95 | 31.93 | +2.02 |
| HE02 | 29.50 | 28.74 | +0.76 |
| HE03 | 27.57 | 27.64 | −0.07 |
| HE04 | 27.63 | 27.52 | +0.11 |
| HE05 | 28.26 | 27.96 | +0.30 |
| HE06 | 30.18 | 29.85 | +0.33 |
| HE07 | 32.65 | 31.65 | +1.00 |
| HE08 | 28.27 | 27.45 | +0.82 |
| HE09 | 22.26 | 21.41 | +0.85 |
| HE10 | 20.65 | 20.52 | +0.13 |
| HE11 | 19.67 | 20.09 | −0.42 |
| HE12 | 21.93 | 21.12 | +0.81 |
| HE13 | 26.43 | 23.19 | +3.24 |
| HE14 | 29.04 | 24.36 | +4.68 |
| HE15 | 30.18 | 23.58 | +6.60 |
| HE16 | 28.80 | 24.43 | +4.37 |
| HE17 | 28.04 | 24.28 | +3.76 |
| HE18 | 27.07 | 24.11 | +2.96 |
| HE19 | 29.03 | 25.02 | +4.01 |
| HE20 | 35.98 | 29.64 | +6.34 |
| HE21 | 36.44 | 34.19 | +2.25 |
| HE22 | 33.91 | 31.17 | +2.74 |
| HE23 | 31.58 | 29.13 | +2.45 |
| HE24 | 27.84 | 26.11 | +1.73 |
| **Daily Avg** | **28.50** | **26.58** | **+1.92** |

DA Energy: min $19.67 (HE11), max $36.44 (HE21). Afternoon and evening elevated: HE15 $30.18, HE20 $35.98, HE21 $36.44.
RT Energy: min $20.52 (HE10), max $34.19 (HE21).
DA−RT spread: predominantly positive (DA above RT) across all hours — DA premium structure.

### 4b. DA Ancillary Price Forecast ($/MW-hr) — 2026-07-24

> Actual DA clearing columns empty (DAM for 2026-07-24 not yet cleared). Values are Smartbidder model forecasts.

| HE | NonSpin | RegDown | RegUp | RRS | ECRS |
|:---:|---:|---:|---:|---:|---:|
| HE01 | 6.50 | 0.88 | 0.91 | 0.50 | 1.33 |
| HE02 | 4.22 | 0.66 | 0.81 | 0.54 | 0.95 |
| HE03 | 3.59 | 0.56 | 0.57 | 0.23 | 0.38 |
| HE04 | 2.57 | 0.55 | 0.58 | 0.38 | 0.46 |
| HE05 | 2.79 | 0.81 | 0.63 | 0.24 | 0.42 |
| HE06 | 2.09 | 0.82 | 0.71 | 0.18 | 0.30 |
| HE07 | 2.45 | 0.83 | 0.71 | 0.31 | 0.58 |
| HE08 | 1.57 | 0.97 | 0.60 | 0.25 | 0.86 |
| HE09 | 0.86 | 0.60 | 0.33 | 0.17 | 0.45 |
| HE10 | 0.40 | 1.02 | 0.34 | 0.11 | 0.24 |
| HE11 | 0.51 | 0.97 | 0.39 | 0.10 | 0.19 |
| HE12 | 0.47 | 0.91 | 0.46 | 0.10 | 0.16 |
| HE13 | 0.46 | 0.80 | 0.57 | 0.10 | 0.17 |
| HE14 | 0.46 | 0.91 | 0.60 | 0.11 | 0.16 |
| HE15 | 0.47 | 1.28 | 0.57 | 0.11 | 0.18 |
| HE16 | 0.42 | 1.53 | 0.58 | 0.11 | 0.19 |
| HE17 | 0.43 | 1.63 | 0.56 | 0.11 | 0.21 |
| HE18 | 0.42 | 1.63 | 0.57 | 0.10 | 0.21 |
| HE19 | 0.49 | 2.30 | 0.73 | 0.11 | 0.19 |
| HE20 | 1.44 | 1.01 | 1.09 | 0.20 | 0.35 |
| HE21 | 10.82 | 0.80 | 2.58 | 0.76 | 1.06 |
| HE22 | 10.75 | 0.92 | 1.93 | 1.37 | 2.59 |
| HE23 | 8.74 | 0.68 | 1.34 | 0.48 | 2.87 |
| HE24 | 5.94 | 0.67 | 0.82 | 0.69 | 1.61 |
| **Daily Avg** | **2.95** | **0.96** | **0.80** | **0.29** | **0.67** |

Notable patterns (fact only):
- NonSpin: low $0.40–$0.86 in HE10–HE14; sharp spike HE21–HE23 ($8.74–$10.82).
- RegDown: elevated HE17–HE19 ($1.63–$2.30); peaks in those afternoon hours.
- RegUp: significant HE21–HE23 ($1.34–$2.58).
- RRS: mostly flat ($0.10–$0.54); elevated HE22–HE24 ($0.48–$1.37).
- ECRS: low most of day ($0.16–$0.95); elevated HE21–HE24 ($1.06–$2.87).

---

## 5. Prior Context — Most Recent Available GKS Actuals

Most recent confirmed GKS settlement data: **flowday 2026-07-21** (PRODUCTION, `reports/daily/pnl/2026-07-21.md`, Tenaska Battery-Settlement-Details 373 rows).

| Item | 2026-07-21 Actual | 2026-07-21 Benchmark |
|---|---:|---:|
| DA Energy | +$2,200.00 | +$6,437.13 |
| RT Energy | +$7,060.00 | −$4,355.09 |
| Non-Spin | +$1,231.50 | +$1,089.28 |
| RRS | +$928.80 | +$1,062.00 |
| ECRS | $0.00 | +$959.37 |
| RegUp | $0.00 | $0.00 |
| RegDown | $0.00 | $0.00 |
| DART Virtual | est. +$2,519.38 | −$1,580.25 |
| **Total** | **+$11,420.30** | **+$3,612.44** |
| Delta vs Benchmark | +$7,807.86 (+216.1%) | — |

Provided as most-recent-available context only — not a proxy for 2026-07-22 actuals.

---

## 6. Missing Data List

| Data Element | Expected Location | Status |
|---|---|---|
| GKS Energy & AS Details (2026-07-22) | shared/data/raw/tenaska/ | MISSING — Tenaska IP whitelist failure |
| GKS DA Energy Bid Market Result (2026-07-22) | shared/data/raw/tenaska/ | MISSING — Tenaska IP whitelist failure |
| GKS DA Energy Only Offer Market Result (2026-07-22) | shared/data/raw/tenaska/ | MISSING — Tenaska IP whitelist failure |
| GKS HSL / AggOutput (2026-07-22) | shared/data/raw/tenaska/ | MISSING — Tenaska IP whitelist failure |
| Smartbidder Benchmark Revenue (2026-07-22) | shared/data/raw/smartbidder/ | MISSING — prior-day benchmark not fetched |
| Hourly P&L parquet | shared/data/pnl/gks/hourly/2026-07-22.parquet | NOT WRITTEN |
| Daily P&L parquet (monthly) | shared/data/pnl/gks/daily/2026-07.parquet | NOT UPDATED |
| Benchmark parquet | shared/data/benchmarks/smartbidder/hourly/2026-07-22.parquet | NOT WRITTEN |

---

## 7. Recovery Action

Re-run `fetch_pnl_data.py` from an Ascend-whitelisted IP for flowday 2026-07-22, then re-run pnl-manager to generate actuals and benchmark comparison. See `memory/pnl-manager/data-quality.md` for full incident history and outstanding backfill list. Note: 2026-07-20 and 2026-07-21 flowday fetches succeeded from cloud (possible transient whitelist window) — the whitelist status may be intermittent rather than permanently resolved.

---

## Notes

- 2026-07-22: DEGRADED — both Tenaska PTP and Smartbidder benchmark fetch failed due to cloud IP not whitelisted by Ascend.
- 27th confirmed occurrence of cloud-IP-whitelist failure pattern (2026-05-21 through 2026-07-22; intermittent successes 2026-07-18 through 2026-07-21).
- Outstanding DEGRADED backlog: 21+ days (see data-quality.md).
- No parquet files written for this flowday.
