# GKS P&L — 2026-07-23 (Hourly + Daily)

> DATA SOURCE: PRODUCTION — Tenaska PTP Battery-Settlement-Details (Tenaska) | Smartbidder API (benchmark)
> Generated: 2026-07-24 (daily cycle)
> Note: DART virtual revenue is NOT reported in the Tenaska Battery-Settlement-Details endpoint for this flowday. The Smartbidder benchmark includes DART virtual net (-$6,095.00). Total-to-total comparison is therefore apples-to-oranges; interpret with caution.

---

## Daily Summary

| Item | GKS Actual | DATA SOURCE | Smartbidder Benchmark | DATA SOURCE | Delta ($) | Delta (%) |
|---|---|---|---|---|---|---|
| DA Energy | +$3,980.00 | PRODUCTION (Tenaska) | -$1,811.30 | PRODUCTION (Smartbidder) | +$5,791.30 | N/A |
| RT Energy | -$11,725.55 | PRODUCTION (Tenaska) | +$2,225.24 | PRODUCTION (Smartbidder) | -$13,950.79 | N/A |
| DART Virtual (net) | N/A | Not in Tenaska dataset | -$6,095.00 | PRODUCTION (Smartbidder) | N/A | N/A |
| Non-Spin | +$2,873.15 | PRODUCTION (Tenaska, DA only) | -$1,799.55 (DA+RT net) | PRODUCTION (Smartbidder) | N/A | N/A |
| RRS | +$140.80 | PRODUCTION (Tenaska, DA only) | +$24.12 (DA+RT net) | PRODUCTION (Smartbidder) | +$116.68 | N/A |
| ECRS | $0.00 | PRODUCTION (Tenaska) | +$123.19 (DA+RT net) | PRODUCTION (Smartbidder) | -$123.19 | N/A |
| Reg-Up | $0.00 | PRODUCTION (Tenaska) | N/A | N/A | N/A | N/A |
| Reg-Down | $0.00 | PRODUCTION (Tenaska) | N/A | N/A | N/A | N/A |
| **Total** | **-$4,731.60** | **PRODUCTION (Tenaska)** | **-$7,333.30** | **PRODUCTION (Smartbidder)** | **+$2,601.70** | **-35.5%** |

> Benchmark total includes DART virtual (-$6,095.00). GKS actual excludes DART virtual.
> GKS Non-Spin = DA_NS_Amt only (Tenaska does not report RT_NS_Amt separately; RT imbalance included in RT_Energy_Amt).
> Smartbidder Non-Spin = DA Non-Spin $3,483.00 + RT Non-Spin -$5,282.55.

---

## Hourly Detail — GKS Actual (DATA SOURCE: PRODUCTION - Tenaska)

All times CT (CDT = UTC-5). HE = Hour Ending.

| HE (CT) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | RRS ($) | ECRS ($) | Reg-Up ($) | Reg-Down ($) | Hour Total ($) |
|---|---|---|---|---|---|---|---|---|
| HE01 (01:00) | 0.00 | -26.77 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -26.77 |
| HE02 (02:00) | 0.00 | -31.67 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -31.67 |
| HE03 (03:00) | 0.00 | -21.57 | 231.30 | 0.00 | 0.00 | 0.00 | 0.00 | +209.73 |
| HE04 (04:00) | 0.00 | -19.27 | 136.80 | 0.00 | 0.00 | 0.00 | 0.00 | +117.53 |
| HE05 (05:00) | 0.00 | -19.23 | 149.40 | 0.00 | 0.00 | 0.00 | 0.00 | +130.17 |
| HE06 (06:00) | 0.00 | -18.75 | 113.85 | 0.00 | 0.00 | 0.00 | 0.00 | +95.10 |
| HE07 (07:00) | 0.00 | -21.09 | 114.75 | 0.00 | 0.00 | 0.00 | 0.00 | +93.66 |
| HE08 (08:00) | 0.00 | -18.92 | 47.70 | 0.00 | 0.00 | 0.00 | 0.00 | +28.78 |
| HE09 (09:00) | 0.00 | -13.24 | 37.80 | 0.00 | 0.00 | 0.00 | 0.00 | +24.56 |
| HE10 (10:00) | 0.00 | -290.43 | 33.15 | 0.00 | 0.00 | 0.00 | 0.00 | -257.28 |
| HE11 (11:00) | 0.00 | -1,665.19 | 42.50 | 0.00 | 0.00 | 0.00 | 0.00 | -1,622.69 |
| HE12 (12:00) | 0.00 | -107.53 | 34.00 | 0.00 | 0.00 | 0.00 | 0.00 | -73.53 |
| HE13 (13:00) | +1,445.00 | -2,255.42 | 39.10 | 0.00 | 0.00 | 0.00 | 0.00 | -771.32 |
| HE14 (14:00) | +1,722.50 | -2,040.31 | 42.50 | 0.00 | 0.00 | 0.00 | 0.00 | -275.31 |
| HE15 (15:00) | +1,841.50 | -1,649.61 | 37.40 | 0.00 | 0.00 | 0.00 | 0.00 | +229.29 |
| HE16 (16:00) | +1,972.50 | -3,488.45 | 34.00 | 0.00 | 0.00 | 0.00 | 0.00 | -1,481.95 |
| HE17 (17:00) | +1,860.50 | -3,508.26 | 34.00 | 0.00 | 0.00 | 0.00 | 0.00 | -1,613.76 |
| HE18 (18:00) | +1,762.50 | -3,150.91 | 34.00 | 0.00 | 0.00 | 0.00 | 0.00 | -1,354.41 |
| HE19 (19:00) | 0.00 | -159.26 | 45.90 | 0.00 | 0.00 | 0.00 | 0.00 | -113.36 |
| HE20 (20:00) | -2,253.00 | +2,433.56 | 64.35 | 10.00 | 0.00 | 0.00 | 0.00 | +254.91 |
| HE21 (21:00) | -2,244.00 | +2,309.82 | 274.50 | 46.80 | 0.00 | 0.00 | 0.00 | +387.12 |
| HE22 (22:00) | -2,127.50 | +2,075.35 | 495.00 | 51.60 | 0.00 | 0.00 | 0.00 | +494.45 |
| HE23 (23:00) | 0.00 | -19.00 | 495.00 | 11.60 | 0.00 | 0.00 | 0.00 | +487.60 |
| HE24 (24:00) | 0.00 | -19.41 | 336.15 | 20.80 | 0.00 | 0.00 | 0.00 | +337.54 |
| **TOTAL** | **+$3,980.00** | **-$11,725.55** | **+$2,873.15** | **+$140.80** | **$0.00** | **$0.00** | **$0.00** | **-$4,731.60** |

---

## Hourly Revenue Heatmap (GKS — Total $ per HE)

```
HE01  -$27   |
HE02  -$32   |
HE03  +$210  |=====
HE04  +$118  |===
HE05  +$130  |====
HE06  +$95   |===
HE07  +$94   |===
HE08  +$29   |=
HE09  +$25   |=
HE10  -$257  |
HE11 -$1,623 |  << RT energy: 50 MWh charged at RTSPP $33.18 + AS imbalance
HE12  -$74   |
HE13  -$771  |  << DA sell 50 MW; RT dispatch shortfall at high RT price
HE14  -$275  |
HE15  +$229  |=====
HE16 -$1,482 |  << DA sell 50 MW; RT shortfall at peak RTSPP ~$74.37
HE17 -$1,614 |  << DA sell 50 MW; RT shortfall at peak RTSPP ~$69.50
HE18 -$1,354 |  << DA sell 50 MW; RT shortfall at peak RTSPP ~$62.44
HE19  -$113  |
HE20  +$255  |=====
HE21  +$387  |=========
HE22  +$494  |============
HE23  +$488  |============
HE24  +$338  |=========
```

---

## Smartbidder Benchmark Detail (DATA SOURCE: PRODUCTION - Smartbidder API)
Strategy: AA - Mount Blue Sky with Virtuals (RTC version)
Note: Estimate, not settled.

| Product | Daily Total ($) |
|---|---|
| DA Energy | -$1,811.30 |
| RT Energy (LMP 5-min) | +$2,225.24 |
| DA Virtual Energy | +$10,408.00 |
| RT Virtual Energy | -$16,503.00 |
| DART Virtual Net | **-$6,095.00** |
| DA Non-Spin | +$3,483.00 |
| RT Non-Spin | -$5,282.55 |
| Non-Spin Net | **-$1,799.55** |
| DA RRS | +$26.73 |
| RT RRS | -$2.61 |
| RRS Net | **+$24.12** |
| DA ECRS | +$132.71 |
| RT ECRS | -$9.52 |
| ECRS Net | **+$123.19** |
| **Total** | **-$7,333.30** |

---

## Battery State (DATA SOURCE: PRODUCTION - Tenaska RT Settlement Quantities)

- Energy Injection (RT discharge): **49.72 MWh** (HE14: 19.38 MWh, HE15: 27.03 MWh, HE16: 3.31 MWh)
- Energy Consumption (RT charge): **74.11 MWh** (peak charge HE11: 50.19 MWh, HE10: 9.62 MWh)
- Net position: **-24.39 MWh** (net charging day)
- Cycles equivalent: **~0.37** (74.11 MWh consumed / 200 MWh capacity)
- HSL availability: **N/A** — HSL file (1.3 MB) exceeded agent read limit; HSL stats not available this cycle

DA physical schedule:
- DA Sales (discharge): 50 MW in HE13-HE18 (12:00-18:00 CT) = 300 MWh scheduled
- DA Purchases (charge): 50 MW in HE20-HE22 (19:00-22:00 CT) = 150 MWh scheduled
- RT generation vs DA schedule: significant shortfall — RT dispatch was ~50 MWh vs 300 MWh DA-scheduled (HE13-HE18 mostly unexecuted in RT)

Non-Spin AS cleared: 45-85 MW across most hours (see Gen_NS_Qty: 45 MW HE03-HE09, 85 MW HE10-HE19, 45 MW HE20-HE24)
RRS AS cleared: 40 MW in HE20-HE24

---

## Notes

- RT energy settlement is -$11,725.55, driven by large imbalance between DA energy schedule (50 MW sell, HE13-HE18) and minimal RT actual generation; only 49.72 MWh dispatched vs 300 MWh DA-scheduled.
- The day is structurally a heavy Non-Spin AS day; Non-spin revenue ($2,873) partially offsets RT energy losses.
- DART virtual revenue not reported in Tenaska Battery-Settlement-Details; cannot determine if virtual positions were active for GKS on this flowday.
- Direct GKS total (-$4,732) vs benchmark total (-$7,333) shows GKS $2,602 better; however, benchmark includes -$6,095 DART virtual which GKS dataset does not. Adjusted energy+AS comparison: GKS -$1,238 vs benchmark -$1,238 (DA/RT energy + AS; ex-DART benchmark = -$7,333 - (-$6,095) = -$1,238). GKS actual -$4,732 vs benchmark ex-DART -$1,238: GKS underperformed by $3,494.
