# GKS P&L — 2026-07-24 (Hourly + Daily)

**데이터 출처**: Tenaska PTP (Battery-Settlement-Details) — PRODUCTION  
**Smartbidder Benchmark**: AA - Mount Blue Sky with Virtuals (RTC Version) — PRODUCTION ESTIMATE (settled 아님)  
**리포트 생성**: 2026-07-25 07:30 CT  
**HSL 데이터**: 파일 미존재 (2026-07-24_hsl.json not found in raw directory)  
**DA Bid/Offer 파일**: 빈 응답 (row_counts=0) — 가상 포지션 없음

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -3,168.24 | +186.06 | -3,354.30 | n/m |
| RT Energy | +3,966.23 | -69.92 | +4,036.15 | n/m |
| **Net Energy** | **+797.99** | **+116.14** | **+681.85** | **+587%** |
| Reg-Up | 0.00 | 0.00 | 0.00 | — |
| Reg-Down | 0.00 | 0.00 | 0.00 | — |
| RRS | +166.00 | +23.37 | +142.63 | +611% |
| ECRS | 0.00 | 0.00 | 0.00 | — |
| Non-Spin | +3,464.80 | +2,470.86 | +993.94 | +40% |
| DART Virtual | 0.00 | (에너지에 포함) | n/a | — |
| **Total** | **+4,428.79** | **+2,610.37** | **+1,818.42** | **+69.7%** |

> Smartbidder 비교 주의: GKS DA Energy는 순수 물리 DA 포지션(충전 비용 포함) 반면,  
> Smartbidder 기준은 가상 입찰 포함 전략 추정치. DA/RT Energy 개별 항목 직접 비교는 구조적 차이 있음.

---

## Hourly Breakdown (HE 기준, CDT = UTC-5)

| HE | CDT | DA Energy | RT Energy | Non-Spin | RRS | Hour Total | SB Benchmark |
|---:|---|---:|---:|---:|---:|---:|---:|
| 01 | 00-01 | 0.00 | -18.67 | 310.40 | 0.00 | **291.73** | 153.64 |
| 02 | 01-02 | 0.00 | -19.14 | 274.40 | 0.00 | **255.26** | 131.10 |
| 03 | 02-03 | 0.00 | -14.21 | 225.60 | 0.00 | **211.39** | 109.29 |
| 04 | 03-04 | 0.00 | -8.57 | 196.80 | 0.00 | **188.23** | 95.81 |
| 05 | 04-05 | 0.00 | -6.98 | 174.40 | 0.00 | **167.42** | 92.98 |
| 06 | 05-06 | 0.00 | -7.57 | 171.20 | 0.00 | **163.63** | 152.82 |
| 07 | 06-07 | 0.00 | -9.95 | 168.80 | 0.00 | **158.85** | 142.18 |
| 08 | 07-08 | 0.00 | -14.64 | 108.80 | 0.00 | **94.16** | 103.81 |
| 09 | 08-09 | -1,212.00 | +1,116.15 | 80.00 | 0.00 | **-15.85** | 61.86 |
| 10 | 09-10 | -899.00 | +166.57 | 48.80 | 0.00 | **-683.63** | 159.17 |
| 11 | 10-11 | -726.50 | -147.35 | 47.20 | 0.00 | **-826.65** | -373.96 |
| 12 | 11-12 | -684.00 | +459.04 | 40.00 | 0.00 | **-184.96** | -27.24 |
| 13 | 12-13 | -843.50 | +768.99 | 40.80 | 0.00 | **-33.71** | 36.77 |
| 14 | 13-14 | -988.00 | +1,033.14 | 49.60 | 0.00 | **94.74** | 29.43 |
| 15 | 14-15 | 0.00 | -3.45 | 40.00 | 0.00 | **36.55** | 8.59 |
| 16 | 15-16 | 0.00 | -3.24 | 38.40 | 0.00 | **35.16** | 7.07 |
| 17 | 16-17 | 0.00 | -13.14 | 32.80 | 0.00 | **19.66** | 7.07 |
| 18 | 17-18 | 0.00 | -10.33 | 32.80 | 0.00 | **22.47** | 7.07 |
| 19 | 18-19 | +817.50 | -748.06 | 42.40 | 0.00 | **111.84** | 1.88 |
| 20 | 19-20 | +1,364.00 | -691.05 | 80.80 | 0.00 | **753.75** | 249.89 |
| 21 | 20-21 | 0.00 | +958.77 | 341.60 | 0.00 | **1,300.37** | 454.29 |
| 22 | 21-22 | +3.26 | +1,171.38 | 316.40 | 83.20 | **1,574.24** | 584.73 |
| 23 | 22-23 | 0.00 | +25.58 | 396.40 | 62.80 | **484.78** | 300.63 |
| 24 | 23-00 | 0.00 | -17.05 | 206.40 | 20.00 | **209.35** | 121.50 |
| **합계** | | **-3,168.24** | **+3,966.23** | **+3,464.80** | **+166.00** | **+4,428.79** | **+2,610.37** |

### Hourly Revenue Heatmap (GKS Total, CDT)

```
HE  | 00  01  02  03  04  05  06  07  08  09  10  11  12  13  14  15  16  17  18  19  20  21  22  23
$ k | .29 .26 .21 .19 .17 .16 .16 .09 -.02 -.68 -.83 -.18 -.03 .09 .04 .04 .02 .02 .11 .75 1.30 1.57 .48 .21

    [+][+][+][+][+][+][+][+][-][ ----- ][-][-][+][+][+][+][+][+][ ++++++++++++++++++++ ][ + ][ + ]
```

**High revenue hours**: HE22 (+$1,574), HE21 (+$1,300), HE23 (+$485), HE20 (+$754)  
**Negative hours**: HE11 (-$827), HE10 (-$684), HE12 (-$185), HE13 (-$34)

---

## DA 에너지 포지션 상세 (물리 포지션)

**DA 매입 (충전 예약)** — HE09~HE14 각 50 MW:

| HE | CDT | MW | DA Price ($/MWh) | DA Cost ($) | Actual RT Charge (MWh) |
|---:|---|---:|---:|---:|---:|
| 09 | 08-09 | 50 | 24.24 | -1,212.00 | 0.57 |
| 10 | 09-10 | 50 | 17.98 | -899.00 | 38.15 |
| 11 | 10-11 | 50 | 14.53 | -726.50 | 58.81 |
| 12 | 11-12 | 50 | 13.68 | -684.00 | 23.64 |
| 13 | 12-13 | 50 | 16.87 | -843.50 | 0.69 |
| 14 | 13-14 | 50 | 19.76 | -988.00 | 0.57 |

**DA 매도 (방전 예약)** — HE19~HE22:

| HE | CDT | MW | DA Price ($/MWh) | DA Revenue ($) | Actual RT Inject (MWh) |
|---:|---|---:|---:|---:|---:|
| 19 | 18-19 | 32.7 | 25.00 | +817.50 | 0.00 |
| 20 | 19-20 | 50.0 | 27.28 | +1,364.00 | 27.72 |
| 22 | 21-22 | 0.1 | 32.60 | +3.26 | 37.39 |

> HE09는 DA로 50 MWh 매입 예약했으나 실제 RT 충전은 0.57 MWh에 그쳐 → RT에서 약 49.43 MWh 되팔아 +$1,116 RT settlement 발생.

---

## Battery State

| 항목 | 수치 | 비고 |
|---|---|---|
| RT Energy Injection (방전) | 97.99 MWh | RT_Generation_Qty 합산 |
| RT Energy Consumption (충전) | 128.56 MWh | RT_Consumption_Qty 합산 |
| Net Physical Flow | -30.57 MWh | 당일 순 충전 |
| Cycles Equivalent | 0.49 | 방전량 / 200 MWh |
| DA 매입 예약 (충전) | 300 MWh | 50 MW × 6H, HE09-14 |
| DA 매도 예약 (방전) | 82.8 MWh | HE19-22 |
| Non-Spin 제공 용량 | 80 MW | HE01-21, 40 MW HE22-24 |
| RRS 제공 용량 | 40 MW | HE22-24 only |
| HSL Availability | 데이터 없음 | 2026-07-24_hsl.json 미존재 |

**RT SCSPP 평균 (CDT 시간대별):**
- 자정-07시 CDT: $34.19 → $25.10/MWh (저가)
- 08-14시 CDT: $24.24 → $20.81/MWh (저-중가)
- 19-22시 CDT: $25.00 → $32.60/MWh (야간 반등)

---

## AS 수익 분해

**Non-Spin (DA)**:
- 총 수익: $3,464.80
- 주력 시간대: HE01-07 (오전 저가 시간 80MW 전량), HE21-23 (야간 급증 - $342~$397)
- HE22-23 non-spin 단가: ~$396/MW-hr peak (실제 단가 = DA_NS_Amt / Gen_NS_Qty)

**RRS (DA)**:
- HE22: $83.20 / 40 MW = $2.08/MW-hr
- HE23: $62.80 / 40 MW = $1.57/MW-hr
- HE24: $20.00 / 40 MW = $0.50/MW-hr

**RegUp/RegDown/ECRS**: 모두 $0 (미청산)

---

## Smartbidder Benchmark 상세 분해

| Product | Benchmark ($) |
|---|---:|
| DA Energy (60-min) | +186.06 |
| RT Energy (LMP5) | -69.92 |
| DA Non-Spin | +2,816.04 |
| RT Non-Spin (imbalance) | -345.18 |
| DA RRS | +25.83 |
| RT RRS (imbalance) | -2.46 |
| **Total** | **+2,610.37** |

Benchmark은 HE06에서 DA Energy +$417.08, HE10에서 -$231.03 기록.  
HE11 hour total이 -$373.96으로 GKS(-$826.65)보다 손실 작음.

---

## Notes

1. GKS 총수익 $4,428.79 vs Benchmark $2,610.37 → **+$1,818.42 (+69.7%)** outperformance.
2. Non-Spin이 전체 수익의 78%($3,464.80) 차지 — 당일 주 수익원.
3. 에너지 P&L(DA+RT 합산) $797.99: HE09-14 대규모 DA 충전 포지션이 RT 가격 차이로 유리하게 정산.
4. HE11(10-11 CDT) 구간 $-826.65 — 당일 최대 손실 시간: DA 충전 비용 -$726.5에 RT 추가 충전 -$147.35 가중.
5. 야간 HE21-22(20-22 CDT) RT 방전 수익 집중: RT_Generation_Qty 31.67 + 37.39 MWh, RT price ~$30-31/MWh.
6. DART Virtual 미존재: DA bid/offer 파일이 빈 배열로 반환. GKS는 해당 일 가상 입찰 미제출.
7. HSL 파일 미발견: 가용률 산출 불가. `memory/pnl-manager/data-quality.md` 업데이트 필요.
