# GKS P&L — 2026-07-29 (Hourly + Daily)

> **Data Source**: Tenaska PTP (`api.ptp.energy`) — production fetch result (not mock).
> Files: `shared/data/pnl/gks/hourly/2026-07-29_*.json`
> **Smartbidder Benchmark**: DEGRADED — client_secret 만료로 조회 불가. Benchmark 컬럼 전체 N/A.

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $6,638.62 | N/A (Smartbidder client_secret 만료) | N/A | N/A |
| RT Energy | -$5,205.75 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $422.10 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| Non-spin | $3,281.25 | N/A | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 파일 비어 있음) | N/A | N/A | N/A |
| **Total** | **$5,136.22** | **N/A** | **N/A** | **N/A** |

> AS Total (RegUp + RegDown + RRS + ECRS + Non-spin): $3,703.35
> Energy Net (DA + RT): $1,432.87

---

## Hourly Heatmap

단위: $ / MWh. 시간 기준: CT (CDT = UTC-5). HE = Hour Ending.

| HE | CT | DA Energy | RT Energy | Non-spin | RRS | RegUp | ECRS | Hour Total |
|---|---|---|---|---|---|---|---|---|
| HE01 | 00:00 | $0.00 | -$12.88 | $194.25 | $0.00 | $0.00 | $0.00 | **$181.37** |
| HE02 | 01:00 | $0.00 | -$12.36 | $188.25 | $0.00 | $0.00 | $0.00 | **$175.89** |
| HE03 | 02:00 | $0.00 | -$12.64 | $135.75 | $0.00 | $0.00 | $0.00 | **$123.11** |
| HE04 | 03:00 | $1,103.00 | -$1,175.92 | $118.50 | $0.00 | $0.00 | $0.00 | **$45.58** |
| HE05 | 04:00 | $1,183.50 | -$1,287.09 | $120.75 | $0.00 | $0.00 | $0.00 | **$17.16** |
| HE06 | 05:00 | $1,327.50 | -$1,651.26 | $150.00 | $0.00 | $0.00 | $0.00 | **-$173.76** |
| HE07 | 06:00 | $0.00 | -$10.16 | $158.25 | $0.00 | $0.00 | $0.00 | **$148.09** |
| HE08 | 07:00 | $0.00 | -$9.48 | $102.00 | $0.00 | $0.00 | $0.00 | **$92.52** |
| HE09 | 08:00 | $0.00 | -$5.58 | $61.50 | $0.00 | $0.00 | $0.00 | **$55.92** |
| HE10 | 09:00 | $0.00 | -$2.45 | $40.50 | $0.00 | $0.00 | $0.00 | **$38.05** |
| HE11 | 10:00 | $0.00 | -$312.59 | $41.25 | $0.00 | $0.00 | $0.00 | **-$271.34** |
| HE12 | 11:00 | $0.00 | -$261.17 | $35.25 | $0.00 | $0.00 | $0.00 | **-$225.92** |
| HE13 | 12:00 | -$843.50 | $265.19 | $33.75 | $0.00 | $0.00 | $0.00 | **-$544.56** |
| HE14 | 13:00 | -$936.50 | $578.93 | $41.25 | $0.00 | $0.00 | $0.00 | **-$316.32** |
| HE15 | 14:00 | -$1,045.50 | $1,190.94 | $33.75 | $0.00 | $0.00 | $0.00 | **$179.19** |
| HE16 | 15:00 | $0.00 | -$4.25 | $30.00 | $0.00 | $0.00 | $0.00 | **$25.75** |
| HE17 | 16:00 | $0.00 | -$6.38 | $30.00 | $0.00 | $0.00 | $0.00 | **$23.62** |
| HE18 | 17:00 | $2.37 | -$5.37 | $29.25 | $0.00 | $0.00 | $0.00 | **$26.25** |
| HE19 | 18:00 | $0.00 | -$4.60 | $33.00 | $0.00 | $0.00 | $0.00 | **$28.40** |
| HE20 | 19:00 | $1,550.50 | -$1,563.63 | $54.80 | $8.75 | $0.00 | $0.00 | **$50.42** |
| HE21 | 20:00 | $1,608.50 | -$228.57 | $324.00 | $139.65 | $0.00 | $0.00 | **$1,843.58** |
| HE22 | 21:00 | $2,688.75 | -$718.80 | $427.20 | $103.95 | $0.00 | $0.00 | **$2,501.10** |
| HE23 | 22:00 | $0.00 | $56.91 | $574.40 | $95.90 | $0.00 | $0.00 | **$727.21** |
| HE24 | 23:00 | $0.00 | -$12.54 | $323.60 | $73.85 | $0.00 | $0.00 | **$384.91** |
| **합계** | | **$6,638.62** | **-$5,205.75** | **$3,281.25** | **$422.10** | **$0.00** | **$0.00** | **$5,136.22** |

> RegDown: $0.00 (24h 전체). DART Virtual: 별도 행 없음 (DA Bid/Offer clearing 데이터 없음).
> 음수 시간대: HE06 (-$173.76), HE11 (-$271.34), HE12 (-$225.92), HE13 (-$544.56), HE14 (-$316.32)

---

## Battery State

### Physical Throughput (RT 실측)
- Energy Injection (RT discharge): **92.99 MWh**
- Energy Consumption (RT charge): **111.88 MWh**
- Net RT: **-18.89 MWh** (charging 우위)
- Cycles equivalent (RT only): (92.99 + 111.88) / (2 × 200 MWh) = **0.51 cycles**

### DA Cleared Positions
- DA Energy Sell (DA_Sales_Qty): 325.1 MWh
- DA Energy Buy (DA_Purchases_Qty): 150.0 MWh
- Net DA Position: +175.1 MWh (net long DA sell)

### AS Cleared (MW, daily avg per hour)
- Non-spin (Gen_NS_Qty): 75 MW (HE01-HE19), 40 MW (HE20-HE24) — avg 67.7 MW
- RRS (Gen_RRS_Qty): 35 MW (HE20-HE24 only) — 0 MW for HE01-HE19
- RegUp / RegDown / ECRS: 0 MW

### HSL Availability
- Datapoint: `Telemetered_HSL_5_Min` (5분 간격, 288개 interval)
- Range: 4.32 MW ~ 92.40 MW (전 구간 non-null, unit 가용)
- Average: **45.98 MW** (rated 100 MW 대비 **46.0%**)
- Unit availability: **100% of 24h** (0 MW 구간 없음; SOC 변동에 따른 자연 변동)

---

## Notes

- Tenaska PTP 데이터: production fetch 결과 (mock 아님). 4개 파일 모두 정상 수신.
- DA Energy Bid / Offer clearing 파일 (`_da_energy_bid.json`, `_da_energy_offer.json`): 빈 배열(`[]`). DART Virtual 수익 별도 산출 불가.
- Smartbidder benchmark: DEGRADED (client_secret 만료). Benchmark 비교 섹션 전체 N/A.
- HE06 (CT 05:00) 음수 총수익(-$173.76): DA energy 매도($1,327.50) 대비 RT imbalance 손실(-$1,651.26). RTSPP(avg $32.87/MWh) > DASPP($26.55/MWh)로 역스프레드 발생.
- HE21-HE22 (CT 20:00-21:00) 고수익($1,843/$2,501): DA 매도 + RRS clearing 병행. HE22는 DA_Energy_Amt $2,688.75 (75 MW × $35.85/MWh).
- RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: 전 시간 $0.00 (AS 배치 없음).
