# GKS P&L — 2026-08-01 (Hourly + Daily)

> **Data Source**: Tenaska PTP (`api.ptp.energy`) — production fetch result (not mock).
> Files: `shared/data/pnl/gks/hourly/2026-08-01_energy_as_detail.json`, `_hsl.json`, `_da_energy_bid.json`, `_da_energy_offer.json`
> **Smartbidder Benchmark**: DEGRADED — client_secret 만료로 조회 불가. Benchmark 컬럼 전체 N/A.
> **Report generated**: 2026-08-02 07:30 CT

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $6,501.78 | N/A (client_secret 만료) | N/A | N/A |
| RT Energy | -$425.01 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $373.50 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| Non-Spin | $3,539.60 | N/A | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 파일 비어 있음) | N/A | N/A | N/A |
| **Total** | **$9,989.87** | **N/A** | **N/A** | **N/A** |

> Energy Net (DA + RT): **$6,076.77**
> AS Total (RRS + Non-Spin; ECRS/RegUp/RegDown = $0): **$3,913.10**

---

## Hourly Heatmap

단위: $. 시간 기준: CT (CDT = UTC−5). HE = Hour Ending.

| HE | CT | DA Energy | RT Energy | Non-Spin | RRS | RegUp | ECRS | Hour Total |
|---|---|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 00:00 | $0.00 | -$17.36 | $143.20 | $0.00 | $0.00 | $0.00 | **$125.84** |
| HE02 | 01:00 | $0.00 | -$15.87 | $120.00 | $0.00 | $0.00 | $0.00 | **$104.13** |
| HE03 | 02:00 | $0.00 | -$13.92 | $120.00 | $0.00 | $0.00 | $0.00 | **$106.08** |
| HE04 | 03:00 | $0.00 | -$15.01 | $102.40 | $0.00 | $0.00 | $0.00 | **$87.39** |
| HE05 | 04:00 | $0.00 | -$17.87 | $102.40 | $0.00 | $0.00 | $0.00 | **$84.53** |
| HE06 | 05:00 | $0.00 | -$12.27 | $102.40 | $0.00 | $0.00 | $0.00 | **$90.13** |
| HE07 | 06:00 | $0.00 | -$11.79 | $208.00 | $0.00 | $0.00 | $0.00 | **$196.21** |
| HE08 | 07:00 | $0.00 | -$10.70 | $190.40 | $0.00 | $0.00 | $0.00 | **$179.70** |
| HE09 | 08:00 | $0.00 | -$871.35 | $80.00 | $0.00 | $0.00 | $0.00 | **-$791.35** |
| HE10 | 09:00 | $0.00 | -$1,342.28 | $53.60 | $0.00 | $0.00 | $0.00 | **-$1,288.68** |
| HE11 | 10:00 | -$994.00 | $361.30 | $41.60 | $0.00 | $0.00 | $0.00 | **-$591.10** |
| HE12 | 11:00 | -$1,031.00 | $1,065.44 | $40.00 | $0.00 | $0.00 | $0.00 | **$74.44** |
| HE13 | 12:00 | $2.76 | -$110.98 | $48.00 | $0.00 | $0.00 | $0.00 | **-$60.22** |
| HE14 | 13:00 | $3.24 | -$56.25 | $48.00 | $0.00 | $0.00 | $0.00 | **-$5.01** |
| HE15 | 14:00 | $1,891.50 | -$1,150.60 | $48.00 | $0.00 | $0.00 | $0.00 | **$788.90** |
| HE16 | 15:00 | $2,091.50 | -$1,246.11 | $37.60 | $0.00 | $0.00 | $0.00 | **$882.99** |
| HE17 | 16:00 | $2,258.50 | -$1,268.82 | $34.40 | $0.00 | $0.00 | $0.00 | **$1,024.08** |
| HE18 | 17:00 | $2,273.50 | -$1,318.10 | $40.00 | $0.00 | $0.00 | $0.00 | **$995.40** |
| HE19 | 18:00 | $0.00 | $1,119.16 | $57.60 | $0.00 | $0.00 | $0.00 | **$1,176.76** |
| HE20 | 19:00 | $5.78 | $1,609.54 | $160.00 | $0.00 | $0.00 | $0.00 | **$1,775.32** |
| HE21 | 20:00 | $0.00 | $1,861.40 | $938.40 | $0.00 | $0.00 | $0.00 | **$2,799.80** |
| HE22 | 21:00 | $0.00 | $44.94 | $0.00 | $373.50 | $0.00 | $0.00 | **$418.44** |
| HE23 | 22:00 | $0.00 | $520.47 | $823.60 | $0.00 | $0.00 | $0.00 | **$1,344.07** |
| HE24 | 23:00 | $0.00 | $472.02 | $0.00 | $0.00 | $0.00 | $0.00 | **$472.02** |
| **합계** | | **$6,501.78** | **-$425.01** | **$3,539.60** | **$373.50** | **$0.00** | **$0.00** | **$9,989.87** |

> RegDown: $0.00 (24h 전체). ECRS: $0.00 (24h 전체). DART Virtual: 별도 산출 불가 (DA Bid/Offer 파일 빈 배열).
> 음수 시간대: HE09 (-$791.35), HE10 (-$1,288.68), HE11 (-$591.10), HE13 (-$60.22), HE14 (-$5.01) — 합계 -$2,736.36
> 최고 시간대: HE21 ($2,799.80), HE20 ($1,775.32), HE23 ($1,344.07)

---

## Battery State

### Physical Throughput (RT 실측)
- Energy Injection (RT discharge, RT_Generation_Qty): **120.69 MWh**
- Energy Consumption (RT charge, RT_Consumption_Qty): **147.76 MWh**
- Net RT: **-27.07 MWh** (충전 우위)
- Cycles equivalent (RT only): (120.69 + 147.76) / (2 × 200 MWh) = **0.67 cycles**

### DA Cleared Positions
- DA Energy Sell (DA_Sales_Qty): **200.30 MWh**
- DA Energy Buy (DA_Purchases_Qty): **100.00 MWh**
- Net DA Position: **+100.30 MWh** (net long DA sell)

### AS Cleared (MW, daily total)
- Non-Spin (Gen_NS_Qty): 1,460.00 MW-hrs total — 22 active hours, avg **60.83 MW/h** across 24h
- RRS (Gen_RRS_Qty): 30.00 MW — HE22 단일 시간만 clearing
- RegUp / RegDown / ECRS: 0 MW

### HSL Availability (Telemetered_HSL_5_Min, 5분 간격)
- Range: 12.4 MW (HE01) ~ 95.5 MW (HE13)
- Daily average HSL: **58.8 MW** (rated 100 MW 대비 **58.8%**)
- Low availability hours: HE01–HE08 (12–17 MW) — SOC 저점 구간
- Peak availability: HE13–HE14 (~95 MW) — fully charged 구간
- Average RTSPP (daily sum 745.60 ÷ 24): **$31.07/MWh**

---

## Notes

- Tenaska PTP 데이터: production fetch 결과 (mock 아님). 4개 파일 모두 정상 수신.
- DA Energy Bid / Offer clearing 파일 (`_da_energy_bid.json`, `_da_energy_offer.json`): 빈 배열(`[]`). DART Virtual 수익 별도 산출 불가.
- Smartbidder benchmark: DEGRADED (client_secret 만료). Benchmark 비교 섹션 전체 N/A.
- HE09–HE10 (CT 08:00–09:00): RT_Energy 대손실 (-$871, -$1,342). RT_Consumption 39.07/55.25 MWh로 고가 RT 충전 구간. RTSPP $23–$24/MWh × 대량 충전량.
- HE11 (CT 10:00): DA_Energy -$994 (DA 매입) + RT +$361 — DA 매입 후 RT imbalance 수취.
- HE15–HE18 (CT 14:00–17:00): DA 매도 ($1,891–$2,273) + RT 충전 손실 (-$1,150–-$1,318) 병행 구간. 순 이익 $788–$1,024/h.
- HE21 (CT 20:00): 최고 시간 $2,799.80 — RT_Energy +$1,861 + Non-Spin $938.40 (HE21 NS 급증).
- RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: 전 시간 $0.00 (AS 실배치 없음).
- HSL 저점 (HE01–HE08 12–17 MW): 전일 야간 방전으로 SOC 소진 후 아침 충전 중 — 용량 제한 구간.
