# GKS P&L — 2026-08-02 (Hourly + Daily)

> **Data Source**: Tenaska PTP (`api.ptp.energy`) — production fetch result (not mock).
> Files: `shared/data/pnl/gks/hourly/2026-08-02_energy_as_detail.json` (384 rows), `_da_energy_bid.json` (0 rows), `_da_energy_offer.json` (0 rows), `_hsl.json` (MinSOC, 5-min intervals, present)
> **Smartbidder Benchmark**: UNAVAILABLE — client_secret 만료 (AADSTS7000222, 2026-07-25 이후 연속). Benchmark 컬럼 전체 N/A.
> **Report generated**: 2026-08-03 07:30 CT

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$15,794.50 | N/A (client_secret 만료) | N/A | N/A |
| RT Energy | +$12,465.66 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $640.00 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| Non-Spin | $2,886.60 | N/A | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 파일 비어 있음) | N/A | N/A | N/A |
| **Total** | **$197.76** | **N/A** | **N/A** | **N/A** |

> Energy Net (DA + RT): **-$3,328.84**
> AS Total (RRS + Non-Spin; ECRS/RegUp/RegDown = $0): **$3,526.60**

---

## Hourly Heatmap

단위: $. 시간 기준: CT (CDT = UTC−5). HE = Hour Ending.

| HE | CT | DA Energy | RT Energy | Non-Spin | RRS | RegUp | ECRS | Hour Total |
|---|---|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 00:00 | $0.00 | -$13.95 | $201.60 | $0.00 | $0.00 | $0.00 | **$187.65** |
| HE02 | 01:00 | $0.00 | -$12.16 | $165.00 | $0.00 | $0.00 | $0.00 | **$152.84** |
| HE03 | 02:00 | $0.00 | -$16.13 | $133.50 | $0.00 | $0.00 | $0.00 | **$117.37** |
| HE04 | 03:00 | $0.00 | -$19.23 | $110.40 | $0.00 | $0.00 | $0.00 | **$91.17** |
| HE05 | 04:00 | $0.00 | -$14.63 | $122.70 | $0.00 | $0.00 | $0.00 | **$108.07** |
| HE06 | 05:00 | $0.00 | -$15.89 | $127.80 | $0.00 | $0.00 | $0.00 | **$111.91** |
| HE07 | 06:00 | $0.00 | -$13.40 | $109.80 | $0.00 | $0.00 | $0.00 | **$96.40** |
| HE08 | 07:00 | $0.00 | -$13.23 | $0.00 | $0.00 | $0.00 | $0.00 | **-$13.23** |
| HE09 | 08:00 | -$951.00 | $31.49 | $87.30 | $0.00 | $0.00 | $0.00 | **-$832.21** |
| HE10 | 09:00 | -$950.00 | -$2.14 | $63.00 | $0.00 | $0.00 | $0.00 | **-$889.14** |
| HE11 | 10:00 | -$1,047.50 | $515.79 | $45.00 | $0.00 | $0.00 | $0.00 | **-$486.71** |
| HE12 | 11:00 | -$1,254.00 | $1,059.77 | $44.10 | $0.00 | $0.00 | $0.00 | **-$150.13** |
| HE13 | 12:00 | $0.00 | -$2.53 | $46.80 | $0.00 | $0.00 | $0.00 | **$44.27** |
| HE14 | 13:00 | $0.00 | -$4.06 | $45.90 | $0.00 | $0.00 | $0.00 | **$41.84** |
| HE15 | 14:00 | $0.00 | -$5.48 | $53.10 | $0.00 | $0.00 | $0.00 | **$47.62** |
| HE16 | 15:00 | $0.00 | -$6.64 | $44.10 | $0.00 | $0.00 | $0.00 | **$37.46** |
| HE17 | 16:00 | $0.00 | -$3.14 | $44.10 | $0.00 | $0.00 | $0.00 | **$40.96** |
| HE18 | 17:00 | $0.00 | $49.43 | $44.10 | $0.00 | $0.00 | $0.00 | **$93.53** |
| HE19 | 18:00 | $0.00 | $874.04 | $68.40 | $0.00 | $0.00 | $0.00 | **$942.44** |
| HE20 | 19:00 | -$3,949.50 | $3,509.36 | $279.90 | $0.00 | $0.00 | $0.00 | **-$160.24** |
| HE21 | 20:00 | -$3,804.00 | $2,807.64 | $1,050.00 | $0.00 | $0.00 | $0.00 | **$53.64** |
| HE22 | 21:00 | $0.00 | $1,021.15 | $0.00 | $320.00 | $0.00 | $0.00 | **$1,341.15** |
| HE23 | 22:00 | -$2,169.00 | $1,502.20 | $0.00 | $320.00 | $0.00 | $0.00 | **-$346.80** |
| HE24 | 23:00 | -$1,669.50 | $1,237.41 | $0.00 | $0.00 | $0.00 | $0.00 | **-$432.09** |
| **합계** | | **-$15,794.50** | **$12,465.66** | **$2,886.60** | **$640.00** | **$0.00** | **$0.00** | **$197.76** |

> RegDown: $0.00 (24h 전체). ECRS: $0.00 (24h 전체). DART Virtual: 별도 산출 불가 (DA Bid/Offer 파일 빈 배열).
> 음수 시간대: HE08 (-$13.23), HE09 (-$832.21), HE10 (-$889.14), HE11 (-$486.71), HE12 (-$150.13), HE20 (-$160.24), HE23 (-$346.80), HE24 (-$432.09) — 합계 -$3,310.55
> 최고 시간대: HE22 ($1,341.15), HE19 ($942.44), HE21 ($53.64)

---

## Battery State

### Physical Throughput (RT 실측)
- Energy Injection (RT discharge, RT_Generation_Qty): **99.06 MWh**
- Energy Consumption (RT charge, RT_Consumption_Qty): **133.87 MWh**
- Net RT: **-34.81 MWh** (충전 우위)
- Cycles equivalent (RT only): (99.06 + 133.87) / (2 × 200 MWh) = **0.58 cycles**

### DA Cleared Positions
- DA Energy Buy (DA_Purchases_Qty): **400.00 MWh** — HE09–HE12, HE20–HE21, HE23–HE24 (8시간 × 50 MW)
- DA Energy Sell (DA_Sales_Qty): **0.00 MWh** (전 시간 0)
- Net DA Position: **-400.00 MWh** (net DA 매입)
- Average DA buy price: $39.49/MWh ($15,794.50 / 400 MWh)

### AS Cleared (MW, daily total)
- Non-Spin (Gen_NS_Qty): 1,350 MW-hrs total
  - HE01–HE07 (00:00–06:00 CT): 30 MW/h × 7h = 210 MW-hrs (저 SOC 구간, 감소 commitment)
  - HE08 (07:00 CT): 0 MW (no clearing — NonSpin gap, DA_NS_Amt = $0)
  - HE09–HE20 (08:00–19:00 CT): 90 MW/h × 12h = 1,080 MW-hrs
  - HE21 (20:00 CT): 60 MW × 1h = 60 MW-hrs (DA_NS_Amt = $1,050 → $17.50/MW)
  - HE22–HE24: 0 MW (RRS로 전환 또는 미청산)
- RRS (Gen_RRS_Qty): 80 MW-hrs — HE22–HE23 (21:00–22:00 CT) 40 MW × 2h
  - RRS price: $8.00/MW ($320/40 MW)
- ECRS / RegUp / RegDown: 0 MW

### HSL / SOC
- HSL 파일 (2026-08-02_hsl.json): MinSOC 5분 간격 데이터 존재 (정상 수신)
- MinSOC at HE01 start (00:00 CT): **8.33%** ≈ 16.7 MWh of 200 MWh — 전일 야간 방전으로 SOC 최저점
- NonSpin commitment 감소 (HE01–07: 30 MW vs 90 MW): 저 SOC 구간에서 commitment 자동 축소
- Average RTSPP across 24h (sum $763.02 ÷ 24): **$31.79/MWh**

---

## Notes

- Tenaska PTP 데이터: production fetch 결과 (mock 아님). energy_as_detail.json 384 rows. DA Bid/Offer 빈 배열([]) — Smartbidder 포털 경유 입찰 구조상 expected.
- Smartbidder benchmark: UNAVAILABLE (client_secret 만료 AADSTS7000222, 2026-07-25 이후 지속). Benchmark 비교 섹션 전체 N/A. 갱신 요청 필요.
- HE08 (07:00 CT): DA_NS_Amt = $0, Gen_NS_Qty 레코드 없음 — 저 SOC 구간 NonSpin 공백. HE09부터 충전 시작하면서 90 MW commitment 재개.
- HE09–HE12 (08:00–11:00 CT): DA 충전 200 MWh 계획 대비 RT 실충전 129.1 MWh. DASPP $19–25/MWh 구간 저가 DA 매입. RT_Energy_Amt HE11 +$515.79, HE12 +$1,059.77 — DA schedule 대비 RT 충전 부족분을 RT 고가에 미매입 효과.
- HE19 (18:00 CT): RT_Energy_Amt +$874.04, RT_Generation_Qty 17.35 MWh (RTSPP $42.03/MWh). DA schedule 없음 구간 — 순수 RT 방전 수익.
- HE20–HE21 (19:00–20:00 CT): DA 충전 50 MW 계획 vs RT 실방전 22.9/27.3 MWh. RT imbalance 수익 각 $3,509.36/$2,807.64 — RTSPP $48.15/$36.40 vs DASPP $79.00/$76.08 역전으로 imbalance credit 대규모 발생.
- HE21 (20:00 CT): Non-Spin $1,050 ($17.50/MW × 60 MW) — 야간 Non-Spin 가격 급등 구간.
- HE22 (21:00 CT): 최고 시간대 $1,341.15 = RT $1,021.15 + RRS $320.00 (40 MW × $8.00/MW). RT_Generation_Qty 28.72 MWh.
- HE23–HE24 (22:00–23:00 CT): DA 야간 재충전 포지션 ($2,169 + $1,669.50 = $3,838.50 cost) — RT imbalance 수익으로 부분 상쇄.
- RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: 전 시간 $0.00 (AS 실배치 없음).
- 총 수익 $197.76 — DA 충전 비용 대비 AS + RT 수익으로 간신히 흑자 마감. DA 충전 비용(-$15,794.50)이 당일 수익 최대 drag.
