# GKS P&L — 2026-08-03 (Hourly + Daily) [PARTIAL]

> **Data Source**: Tenaska PTP (`api.ptp.energy`) — production fetch result (not mock).
> Files: `shared/data/pnl/gks/hourly/2026-08-03_energy_as_detail.json` (371 rows), `_da_energy_bid.json` (0 rows), `_da_energy_offer.json` (0 rows), `_hsl.json` (3,744 rows, 5-min intervals, MinSOC/HSL/NetMW etc.)
> **Smartbidder Benchmark**: UNAVAILABLE — client_secret 만료 (AADSTS7000222, 2026-07-25 이후 연속). Benchmark 컬럼 전체 N/A.
> **Report generated**: 2026-08-04 07:30 CT

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | +$2,789.80 | N/A (client_secret 만료) | N/A | N/A |
| RT Energy | -$1,192.03 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $0.00 | N/A | N/A | N/A |
| ECRS | +$460.80 | N/A | N/A | N/A |
| Non-Spin | +$2,784.15 | N/A | N/A | N/A |
| DART Virtual | N/A (DA Bid/Offer 파일 비어 있음) | N/A | N/A | N/A |
| **Total** | **$4,842.72** | **N/A** | **N/A** | **N/A** |

> Energy Net (DA + RT): **+$1,597.77**
> AS Total (ECRS + Non-Spin; RRS/RegUp/RegDown = $0): **$3,244.95**
> RT Ancillary Imbalance / RT Reliability Deployment Imbalance: **$0.00** (전 시간)

---

## Hourly Heatmap

단위: $. 시간 기준: CT (CDT = UTC−5). HE = Hour Ending.

| HE | CT | DA Energy | RT Energy | Non-Spin | ECRS | RRS | Hour Total |
|---|---|---:|---:|---:|---:|---:|---:|
| HE01 | 00:00 | +$781.50 | -$671.23 | +$224.10 | $0.00 | $0.00 | **$334.37** |
| HE02 | 01:00 | $0.00 | -$6.97 | +$179.10 | $0.00 | $0.00 | **$172.13** |
| HE03 | 02:00 | $0.00 | -$7.07 | +$122.40 | $0.00 | $0.00 | **$115.33** |
| HE04 | 03:00 | $0.00 | -$3.83 | +$114.30 | $0.00 | $0.00 | **$110.47** |
| HE05 | 04:00 | $0.00 | -$1.82 | +$112.50 | $0.00 | $0.00 | **$110.68** |
| HE06 | 05:00 | $0.00 | -$2.07 | +$124.20 | $0.00 | $0.00 | **$122.13** |
| HE07 | 06:00 | $0.00 | -$3.58 | +$99.00 | $0.00 | $0.00 | **$95.42** |
| HE08 | 07:00 | $0.00 | -$3.91 | +$90.00 | $0.00 | $0.00 | **$86.09** |
| HE09 | 08:00 | $0.00 | -$788.82 | +$67.50 | $0.00 | $0.00 | **-$721.32** |
| HE10 | 09:00 | $0.00 | -$784.99 | +$51.30 | $0.00 | $0.00 | **-$733.69** |
| HE11 | 10:00 | $0.00 | -$217.62 | +$45.00 | $0.00 | $0.00 | **-$172.62** |
| HE12 | 11:00 | $0.00 | -$139.69 | +$42.30 | $0.00 | $0.00 | **-$97.39** |
| HE13 | 12:00 | +$667.80 | -$767.09 | +$53.10 | $0.00 | $0.00 | **-$46.19** |
| HE14 | 13:00 | +$1,340.50 | -$1,065.03 | +$50.40 | $0.00 | $0.00 | **$325.87** |
| HE15 | 14:00 | $0.00 | -$43.33 | +$45.00 | $0.00 | $0.00 | **$1.67** |
| HE16 | 15:00 | $0.00 | -$8.44 | +$36.90 | $0.00 | $0.00 | **$28.46** |
| HE17 | 16:00 | $0.00 | -$52.53 | +$36.00 | $0.00 | $0.00 | **-$16.53** |
| HE18 | 17:00 | $0.00 | +$13.59 | +$41.40 | $0.00 | $0.00 | **$54.99** |
| HE19 | 18:00 | $0.00 | +$766.13 | +$54.90 | $0.00 | $0.00 | **$821.03** |
| HE20 | 19:00 | $0.00 | +$1,167.90 | +$154.80 | $0.00 | $0.00 | **$1,322.70** |
| HE21 | 20:00 | $0.00 | +$1,050.16 | +$248.85 | +$33.75 | $0.00 | **$1,332.76** |
| HE22 | 21:00 | $0.00 | +$386.21 | +$387.00 | +$299.25 | $0.00 | **$1,072.46** |
| HE23 | 22:00 | $0.00 | -$4.87 | +$269.55 | +$90.00 | $0.00 | **$354.68** |
| HE24 | 23:00 | $0.00 | -$3.14 | +$134.55 | +$37.80 | $0.00 | **$169.21** |
| **합계** | | **+$2,789.80** | **-$1,192.03** | **+$2,784.15** | **+$460.80** | **$0.00** | **$4,842.72** |

> RegUp / RegDown: $0.00 (전 시간). RRS: $0.00 (전 시간).
> DART Virtual: 별도 산출 불가 (DA Bid/Offer 파일 빈 배열).
> 음수 시간대: HE09 (-$721.32), HE10 (-$733.69), HE11 (-$172.62), HE12 (-$97.39), HE13 (-$46.19), HE17 (-$16.53) — 합계 -$1,787.74
> 최고 시간대: HE21 ($1,332.76), HE20 ($1,322.70), HE22 ($1,072.46)

---

## Battery State

### Physical Throughput (RT 실측)

- Energy Injection (RT discharge, RT_Generation_Qty): **105.18 MWh**
- Energy Consumption (RT charge, RT_Consumption_Qty): **121.81 MWh**
- Net RT: **-16.63 MWh** (충전 우위)
- Cycles equivalent (RT only): (105.18 + 121.81) / (2 × 200 MWh) = **0.57 cycles**

### DA Cleared Positions

- DA Energy Sell (DA_Sales_Qty): **110.00 MWh** (HE01: 30 MWh @ $26.05/MWh, HE13: 30 MWh @ $22.26/MWh, HE14: 50 MWh @ $26.81/MWh)
- DA Energy Buy (DA_Purchases_Qty): **0.00 MWh** (전 시간 0)
- Net DA Position: **+110.00 MWh** (net DA 매도)
- Average DA sell price: $25.36/MWh ($2,789.80 / 110 MWh)

### AS Cleared (MW, daily)

- Non-Spin (Gen_NS_Qty):
  - HE01–HE20 (00:00–19:00 CT): **90 MW × 20h = 1,800 MW-hrs**
  - HE21–HE24 (20:00–23:00 CT): **45 MW × 4h = 180 MW-hrs**
  - Daily total: **1,980 MW-hrs** — $2,784.15 (avg $1.407/MW-hr)
  - HE22 최고 NS 가격: $387.00 / 45 MW = **$8.60/MW**
- ECRS (Gen_ECRS_Qty):
  - HE21–HE24 (20:00–23:00 CT): **45 MW × 4h = 180 MW-hrs**
  - Daily total: **180 MW-hrs** — $460.80 (avg $2.56/MW-hr)
  - HE22 최고 ECRS 가격: $299.25 / 45 MW = **$6.65/MW**
- RRS / RegUp / RegDown: **0 MW** (미청산)

### HSL / Availability

- HSL source: `2026-08-03_hsl.json` — 3,744 rows, 5-min intervals (정상 수신)
- HSL (Gen side) — flowday (CDT midnight to midnight):
  - Max: **84.06 MW**, Min: **4.08 MW**, Avg: **61.42 MW**
  - 100 MW nameplate 대비 평균 가용률: **61.4%**
- DASPP (DA 결제가, 비零시간 평균): **$25.30/MWh** (24h 중 DA 포지션 보유 3시간)
- RTSPP_Avg (RT 실시간 SPP, 비零시간 평균): **$23.24/MWh**

---

## Notes

- Tenaska PTP 데이터: production fetch 결과 (mock 아님). energy_as_detail.json 371 rows / 16 datapoints. DA Bid/Offer 빈 배열([]) — Smartbidder 포털 경유 입찰 구조상 expected.
- Smartbidder benchmark: UNAVAILABLE (client_secret 만료 AADSTS7000222, 2026-07-25 이후 지속). Benchmark 비교 전체 N/A. 갱신 요청 미완료.
- HE01 (00:00 CT): DA_Sales_Qty 30 MWh ($781.50) but RT_Energy_Amt -$671.23 — DA 방전 포지션 대비 RT 실측(RT_Generation_Qty 0.104 MWh) 대폭 미달, RT imbalance 비용 발생.
- HE09–HE10 (08:00–09:00 CT): 최대 음수 구간. RT Consumption 48.558 / 42.710 MWh 충전, RTSPP_Avg $16.30/$18.46/MWh. DA 포지션 없으므로 순 RT 충전 비용(-$788.82, -$784.99). Non-Spin 수익(+$67.50, +$51.30)으로 부분 상쇄.
- HE13 (12:00 CT): DA_Sales_Qty 30 MWh 포지션(+$667.80) 대비 RT 실방전 0 MWh, RT 소비 3.344 MWh → RT_Energy_Amt -$767.09. DA-RT imbalance로 당시 시간 -$46.19 마감.
- HE14 (13:00 CT): DA_Sales_Qty 50 MWh (+$1,340.50), RT 실방전 0 MWh, RT 소비 1.141 MWh → RT_Energy_Amt -$1,065.03. 당시 시간 +$325.87 — DA 가격이 RT보다 충분히 높아 흑자.
- HE19–HE21 (18:00–20:00 CT): RT 방전 집중 (25.441 / 33.566 / 32.112 MWh), RTSPP_Avg $29.26/$34.79/$32.60/MWh. RT_Energy_Amt 각 +$766.13/+$1,167.90/+$1,050.16. 저녁 evening ramp 수익 최대 구간.
- HE22 (21:00 CT): NS $8.60/MW + ECRS $6.65/MW 동시 고가 청산. 당시 시간 $1,072.46 (Non-Spin $387.00 + ECRS $299.25 + RT $386.21).
- RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: 전 시간 $0.00 (AS 실배치 없음).
- 총 수익 $4,842.72 — Non-Spin($2,784.15)과 DA Energy($2,789.80)가 주력. RT Energy 순손실(-$1,192.03)은 DA 방전 포지션(HE01/HE13/HE14) 대비 RT 실물 미이행 및 태양광 피크 시간대 RT 충전 비용에 기인.
