# GKS P&L — 2026-08-07 (Hourly + Daily)

DATA SOURCE: Tenaska PTP (production) | Smartbidder: DEGRADED (client_secret 만료)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $2,113.00 | N/A | N/A | N/A |
| RT Energy | -$422.88 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $0.00 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| Non-Spin | $3,772.30 | N/A | N/A | N/A |
| DART Virtual | $0.00 | N/A | N/A | N/A |
| **DA Total** | **$2,113.00** | N/A | N/A | N/A |
| **RT Total** | **-$422.88** | N/A | N/A | N/A |
| **Non-Spin Total** | **$3,772.30** | N/A | N/A | N/A |
| **Grand Total** | **$5,462.42** | N/A | N/A | N/A |

> Smartbidder benchmark DEGRADED: client_secret 만료로 Revenue Summary 미수신.
> Ascend rep에 client_secret 갱신 요청 필요. Benchmark 비교 불가.

---

## Hourly Revenue Table (HE = Hour Ending, CDT)

All times in CDT (UTC-5). Flowday 2026-08-07 = HE01 (midnight) through HE24 (23:00 CDT).

| HE (CDT) | UTC Start | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | HE Total ($) | DA Purch (MWh) | DA Sales (MWh) | RT Consumption (MWh) | RT Generation (MWh) | NS MW |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| HE01 | 05:00Z | 27.33 | 22.54 | 0.00 | 37.78 | 170.00 | 207.78 | 0.0 | 0.0 | 0.30 | 1.94 | 85 |
| HE02 | 06:00Z | 24.62 | 23.90 | 0.00 | -7.24 | 147.05 | 139.81 | 0.0 | 0.0 | 0.30 | 0.00 | 85 |
| HE03 | 07:00Z | 24.14 | 25.98 | 0.00 | -13.37 | 115.60 | 102.23 | 0.0 | 0.0 | 0.52 | 0.00 | 85 |
| HE04 | 08:00Z | 22.94 | 22.84 | -1,147.00 | 1,129.55 | 102.00 | 84.55 | 50.0 | 0.0 | 0.55 | 0.00 | 85 |
| HE05 | 09:00Z | 22.49 | 23.70 | -1,124.50 | 1,172.72 | 102.00 | 150.22 | 50.0 | 0.0 | 0.52 | 0.00 | 85 |
| HE06 | 10:00Z | 24.07 | 30.58 | 0.00 | -9.18 | 107.95 | 98.77 | 0.0 | 0.0 | 0.31 | 0.00 | 85 |
| HE07 | 11:00Z | 26.73 | 27.22 | 0.00 | -8.92 | 115.60 | 106.68 | 0.0 | 0.0 | 0.33 | 0.00 | 85 |
| HE08 | 12:00Z | 24.16 | 21.71 | 0.00 | -7.19 | 82.45 | 75.26 | 0.0 | 0.0 | 0.33 | 0.00 | 85 |
| HE09 | 13:00Z | 19.37 | 17.70 | 0.00 | -8.23 | 62.05 | 53.82 | 0.0 | 0.0 | 0.47 | 0.00 | 85 |
| HE10 | 14:00Z | 16.20 | 16.07 | 0.00 | -805.54 | 31.45 | -774.09 | 0.0 | 0.0 | 50.50 | 0.00 | 85 |
| HE11 | 15:00Z | 16.38 | 16.61 | 0.00 | -1,001.86 | 32.30 | -969.56 | 0.0 | 0.0 | 60.43 | 0.00 | 85 |
| HE12 | 16:00Z | 18.10 | 16.64 | 0.00 | -271.83 | 32.30 | -239.53 | 0.0 | 0.0 | 16.46 | 0.00 | 85 |
| HE13 | 17:00Z | 20.91 | 16.69 | 627.30 | -590.25 | 34.85 | 71.90 | 0.0 | 30.0 | 5.46 | 0.00 | 85 |
| HE14 | 18:00Z | 23.06 | 29.05 | 691.80 | -873.09 | 34.00 | -147.29 | 0.0 | 30.0 | 0.10 | 0.04 | 85 |
| HE15 | 19:00Z | 25.30 | 38.02 | 759.00 | -1,147.81 | 35.70 | -353.11 | 0.0 | 30.0 | 0.21 | 0.02 | 85 |
| HE16 | 20:00Z | 26.05 | 30.04 | 781.50 | -835.31 | 34.00 | -19.81 | 0.0 | 30.0 | 0.14 | 1.98 | 85 |
| HE17 | 21:00Z | 25.07 | 16.38 | 752.10 | -494.14 | 33.15 | 291.11 | 0.0 | 30.0 | 0.20 | 0.02 | 85 |
| HE18 | 22:00Z | 23.42 | 2.25 | 0.00 | 0.09 | 32.30 | 32.39 | 0.0 | 0.0 | 0.12 | 0.11 | 85 |
| HE19 | 23:00Z | 25.76 | -1.19 | 772.80 | 35.63 | 44.20 | 852.63 | 0.0 | 30.0 | 1.13 | 0.01 | 85 |
| HE20 | +00:00Z | 31.78 | 22.04 | 0.00 | -19.43 | 85.00 | 65.57 | 0.0 | 0.0 | 1.06 | 0.00 | 85 |
| HE21 | +01:00Z | 34.86 | 31.42 | 0.00 | 1,132.70 | 405.45 | 1,538.15 | 0.0 | 0.0 | 0.01 | 36.26 | 85 |
| HE22 | +02:00Z | 37.59 | 27.02 | 0.00 | 1,404.51 | 594.15 | 1,998.66 | 0.0 | 0.0 | 0.00 | 51.99 | 85 |
| HE23 | +03:00Z | 38.12 | 29.85 | 0.00 | 758.34 | 828.75 | 1,587.09 | 0.0 | 0.0 | 0.00 | 25.23 | 85 |
| HE24 | +04:00Z | 31.14 | 28.93 | 0.00 | -0.80 | 510.00 | 509.20 | 0.0 | 0.0 | 0.25 | 0.21 | 85 |
| **TOTAL** | | 609.59* | 535.98* | **2,113.00** | **-422.88** | **3,772.30** | **5,462.42** | **100.0** | **180.0** | **139.68** | **117.81** | 85** |

*DASPP and RTSPP shown as 24h sum ($/MWh raw), not volume-weighted average.
**NS MW = 85 MW offered for all 24 HEs (Gen_NS_Qty; 100% offered all day).

---

## Revenue Breakdown Notes

**DA Energy ($2,113.00):**
- HE04-HE05 (03:00-05:00 CDT): DA charge purchase — 50 MWh each at ~$22.94/$22.49 = -$2,271.50 (cost)
- HE13, HE14-HE17, HE19 (12:00-18:00 CDT, excl. HE18): DA discharge sales — 30 MWh each × 6 hrs = 180 MWh at $20.91-$25.76 = +$4,384.50 (revenue)
- Net DA Energy: +$2,113.00

**RT Energy (-$422.88):**
- HE10-HE12 (09:00-12:00 CDT): Heavy RT charging imbalance — actual RT charging (50.5, 60.4, 16.5 MWh) at low RTSPP ($16.07-$16.64) generates negative RT imbalance settlements totaling -$2,079.23
- HE13-HE17 (12:00-17:00 CDT): RT imbalance from partial DA delivery shortfall = -$2,990.62
- HE01, HE04-HE05, HE18-HE19, HE21-HE23: Positive RT settlements (+$4,647.17) from over-delivery and generation
- Note: Large positive RT in HE21-HE23 (20:00-23:00 CDT, Aug 8 01:00-04:00 UTC): Battery dispatched ~114 MWh in RT without corresponding DA sale position.

**Non-Spin ($3,772.30):**
- 85 MW offered all 24 HEs. Prices varied $31.45/HE (HE10) to $828.75/HE (HE23).
- HE21-HE24 spike: $405.45 → $828.75 → $510.00 — elevated overnight NS clearing prices.

**Other AS (RegUp, RegDown, RRS, ECRS): $0.00** — No clearings in any hour.

**DART Virtual: $0.00** — No standalone virtual bids found (DA Bid / DA Offer datasets both 0 rows). Physical energy P&L captured in DA/RT Energy lines above.

---

## Hourly Revenue Heatmap (HE x Revenue Product)

```
Product     HE01   HE02   HE03   HE04   HE05   HE06   HE07   HE08   HE09   HE10   HE11   HE12
DA Energy   ---    ---    ---    --L--  --L--  ---    ---    ---    ---    ---    ---    ---
RT Energy   +sml   -sml   -sml   ++L++  ++L++  -sml   -sml   -sml   -sml   ---L   ----L  --L--
Non-Spin    ++med  ++med  ++med  ++med  ++med  ++med  ++med  ++med  +sml   +sml   +sml   +sml

Product     HE13   HE14   HE15   HE16   HE17   HE18   HE19   HE20   HE21   HE22   HE23   HE24
DA Energy   ++med  ++med  ++med  ++med  ++med  ---    ++med  ---    ---    ---    ---    ---
RT Energy   ---L   ----L  -----L ----L  ---L   ~0     +sml   -sml   +++++L ++++++L ++++L  ~0
Non-Spin    +sml   +sml   +sml   +sml   +sml   +sml   +sml   +med   +++L   ++++L  ++++L  +++L
```

Legend: `++++++` very large positive | `------` very large negative | `+sml/-sml` small | `~0` near zero | `L` = large magnitude
Non-Spin overnight (HE20-HE24): elevated clearing — primary revenue driver of the day.
RT Energy HE10-HE17: charging imbalance and delivery shortfall period.

---

## Battery State

- DA Energy Injection (Sales): 180.0 MWh (6 hours × 30 MW DA sell)
- DA Energy Consumption (Purchases): 100.0 MWh (2 hours × 50 MW DA buy)
- RT Generation (actual discharge): 117.81 MWh
- RT Consumption (actual charge): 139.68 MWh
- Net RT Position: -21.87 MWh (net consumer in RT)
- Cycle Equivalent (RT): max(139.68, 117.81) / 200 MWh = 0.70 cycles
- Non-Spin Offered: 85 MW for all 24 HEs (2,040 MW-intervals) — 100% NS availability
- Other AS Clearings: None (RegUp, RegDown, RRS, ECRS all zero)

**HSL / LSL Telemetry:**
- Telemetered LSL: ~91 MW (absolute avg, charging direction) — data from 2026-08-07_hsl.json
- Note: hsl.json file contains `Telemetered_LSL_5_Min` datapoint at 5-minute resolution.
  HSL (discharge capability) values not present in retrieved file. LSL ~-91 MW throughout day
  indicates near-full charging capability available.

---

## Smartbidder Benchmark

> WARNING: DEGRADED — Smartbidder client_secret 만료로 Revenue Summary 미수신.
> Benchmark 비교 불가. Ascend rep에 즉시 client_secret 갱신 요청 필요.
> Delta ($) and Delta (%) columns: N/A throughout this report.

---

## Notes

- Data source: Tenaska PTP Battery-Settlement-Details (ESR UUID), production data.
- DA Bid Market Result: 0 rows (expected — Smartbidder 경유 입찰).
- DA Energy Only Offer Market Result: 0 rows (expected).
- All AS clearings except Non-Spin were zero for this day.
- HE21-HE23 large positive RT Energy ($3,295.55 combined) corresponds to actual RT discharge without DA schedule — warrants monitoring by bess-optimizer.
- HE10-HE12 large negative RT Energy (-$2,079.23 combined) corresponds to unscheduled RT charging — RT price ~$16/MWh, favorable but unplanned relative to DA position.
- RT_Reliability_Deployment_Imbalance_Amt: $0.00 all hours (no reliability deployment).
- RT_Ancillary_Imbalance_Amt: $0.00 all hours (no AS deployment imbalance).
