# GKS P&L — 2026-08-08 (Hourly + Daily)

DATA SOURCE: Tenaska PTP (production) | Smartbidder: DEGRADED (AADSTS7000222 — client_secret 만료)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $6,452.46 | N/A | N/A | N/A |
| RT Energy | -$3,994.31 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $0.00 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| Non-Spin | $3,213.00 | N/A | N/A | N/A |
| DART Virtual | $0.00 | N/A | N/A | N/A |
| **DA Total** | **$6,452.46** | N/A | N/A | N/A |
| **RT Total** | **-$3,994.31** | N/A | N/A | N/A |
| **Non-Spin Total** | **$3,213.00** | N/A | N/A | N/A |
| **Grand Total** | **$5,671.15** | N/A | N/A | N/A |

> Smartbidder benchmark DEGRADED: AADSTS7000222 client_secret 만료로 Revenue Summary 미수신.
> Ascend rep에 client_secret 갱신 요청 필요. Benchmark 비교 불가.

---

## Hourly Revenue Table (HE = Hour Ending, CDT)

All times in CDT (UTC-5). Flowday 2026-08-08 = HE01 (midnight) through HE24 (23:00 CDT).

| HE (CDT) | UTC Start | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | HE Total ($) | DA Purch (MWh) | DA Sales (MWh) | RT Cons (MWh) | RT Gen (MWh) | NS MW |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| HE01 | 05:00Z | 28.61 | 37.06 | 0.00 | -11.54 | 216.00 | 204.46 | 0.0 | 0.0 | 0.311 | 0.000 | 90 |
| HE02 | 06:00Z | 26.50 | 32.80 | 0.00 | -11.19 | 216.90 | 205.71 | 0.0 | 0.0 | 0.341 | 0.000 | 90 |
| HE03 | 07:00Z | 26.34 | 27.31 | 0.00 | -9.32 | 155.70 | 146.38 | 0.0 | 0.0 | 0.341 | 0.000 | 90 |
| HE04 | 08:00Z | 25.37 | 25.20 | 0.00 | -8.08 | 155.70 | 147.62 | 0.0 | 0.0 | 0.320 | 0.000 | 90 |
| HE05 | 09:00Z | 25.12 | 26.12 | 0.00 | -8.41 | 127.80 | 119.39 | 0.0 | 0.0 | 0.322 | 0.000 | 90 |
| HE06 | 10:00Z | 25.88 | 31.24 | 0.00 | -10.23 | 147.60 | 137.37 | 0.0 | 0.0 | 0.327 | 0.000 | 90 |
| HE07 | 11:00Z | 24.75 | 28.06 | -1,237.50 | 1,395.00 | 126.00 | 283.50 | 50.0 | 0.0 | 0.275 | 0.000 | 90 |
| HE08 | 12:00Z | 24.60 | 26.94 | -1,230.00 | 1,342.19 | 84.60 | 196.79 | 50.0 | 0.0 | 0.175 | 0.000 | 90 |
| HE09 | 13:00Z | 19.04 | 21.06 | -952.00 | 399.23 | 63.00 | -489.77 | 50.0 | 0.0 | 31.020 | 0.000 | 90 |
| HE10 | 14:00Z | 18.98 | 21.77 | 0.00 | -1,277.86 | 33.30 | -1,244.56 | 0.0 | 0.0 | 58.691 | 0.000 | 90 |
| HE11 | 15:00Z | 20.09 | 24.00 | 0.00 | -894.64 | 33.30 | -861.34 | 0.0 | 0.0 | 37.386 | 0.000 | 90 |
| HE12 | 16:00Z | 24.38 | 24.35 | 1,219.00 | -1,330.79 | 33.30 | -78.49 | 0.0 | 50.0 | 4.787 | 0.000 | 90 |
| HE13 | 17:00Z | 26.09 | 33.54 | 1,304.50 | -1,209.31 | 36.90 | 132.09 | 0.0 | 50.0 | 0.156 | 12.985 | 90 |
| HE14 | 18:00Z | 27.42 | 30.25 | 1,371.00 | -1,421.65 | 36.00 | -14.65 | 0.0 | 50.0 | 0.346 | 3.028 | 90 |
| HE15 | 19:00Z | 28.67 | 35.27 | 860.10 | -720.98 | 36.00 | 175.12 | 0.0 | 30.0 | 0.153 | 9.063 | 90 |
| HE16 | 20:00Z | 30.87 | 41.63 | 926.10 | -230.73 | 33.30 | 728.67 | 0.0 | 30.0 | 0.002 | 24.459 | 90 |
| HE17 | 21:00Z | 28.61 | 37.60 | 858.30 | -405.37 | 32.40 | 485.33 | 0.0 | 30.0 | 0.033 | 17.447 | 90 |
| HE18 | 22:00Z | 25.56 | 23.11 | 0.00 | -688.98 | 34.20 | -654.78 | 0.0 | 0.0 | 32.056 | 0.014 | 90 |
| HE19 | 23:00Z | 29.77 | 12.03 | 1,488.50 | -896.79 | 42.30 | 634.01 | 0.0 | 50.0 | 26.936 | 0.000 | 90 |
| HE20 | +00:00Z | 34.59 | 23.79 | 3.46 | -34.69 | 90.00 | 58.77 | 0.0 | 0.1 | 1.705 | 0.002 | 90 |
| HE21 | +01:00Z | 36.82 | 30.54 | 1,841.00 | -1,127.56 | 243.90 | 957.34 | 0.0 | 50.0 | 0.329 | 12.466 | 90 |
| HE22 | +02:00Z | 37.39 | 37.11 | 0.00 | 1,877.62 | 355.50 | 2,233.12 | 0.0 | 0.0 | 0.001 | 50.573 | 90 |
| HE23 | +03:00Z | 34.67 | 34.60 | 0.00 | 1,268.72 | 504.00 | 1,772.72 | 0.0 | 0.0 | 0.005 | 36.499 | 90 |
| HE24 | +04:00Z | 28.74 | 30.86 | 0.00 | 21.03 | 375.30 | 396.33 | 0.0 | 0.0 | 0.488 | 1.157 | 90 |
| **TOTAL** | | 658.86* | 696.20* | **6,452.46** | **-3,994.31** | **3,213.00** | **5,671.15** | **150.0** | **340.1** | **196.504** | **167.693** | 90** |

*DASPP and RTSPP shown as 24h sum ($/MWh raw), not volume-weighted average. 24h avg: DASPP $27.45, RTSPP $29.01.
**NS MW = 90 MW offered for all 24 HEs (Gen_NS_Qty; 100% offered all day). ECRS cleared = 0 MW all hours.

---

## Revenue Breakdown Notes

**DA Energy ($6,452.46):**
- HE07-HE09 (03:00-06:00 CDT): DA charge purchases — 50 MWh each at $24.75 / $24.60 / $19.04 = -$3,419.50 total cost.
- HE12-HE14 (08:00-11:00 CDT): DA discharge sales — 50 MWh each at $24.38 / $26.09 / $27.42 = +$3,894.50 total revenue.
- HE15-HE17 (11:00-14:00 CDT): DA discharge sales — 30 MWh each at $28.67 / $30.87 / $28.61 = +$2,644.50 total revenue.
- HE19 (16:00 CDT): DA discharge sale — 50 MWh at $29.77 = +$1,488.50.
- HE21 (18:00 CDT): DA discharge sale — 50 MWh at $36.82 = +$1,841.00.
- HE20 (17:00 CDT): 0.1 MWh sale = +$3.46 (residual).
- Net DA Energy: +$6,452.46.

**RT Energy (-$3,994.31):**
- HE07-HE08: DA charged 50 MWh each but RT_Consumption ≈ 0.2-0.3 MWh (did not physically charge in RT). RT settled the 49.7-49.8 MWh imbalance as a positive RT receipt ($1,395 + $1,342) — total +$2,737.19 from DART position.
- HE09: DA charged 50 MWh, RT_Consumption = 31.0 MWh (partially charged). Imbalance ~19 MWh settled at RT +$399.23.
- HE10-HE11: No DA position. RT charged 58.7 + 37.4 = 96.1 MWh without DA schedule — pure RT charging imbalance at RTSPP ~$22-24/MWh → -$1,277.86 + -$894.64 = -$2,172.50.
- HE12-HE14: Sold 50 MWh each in DA but actual RT delivery was 0-13 MWh. Delivery shortfall settled negative in RT: -$1,330.79 + -$1,209.31 + -$1,421.65 = -$3,961.75.
- HE15-HE17: Sold 30 MWh each in DA, partial RT delivery (9-24 MWh). RT net: -$720.98 + -$230.73 + -$405.37 = -$1,357.08.
- HE18: No DA position. RT charged 32.1 MWh without schedule → -$688.98.
- HE19: Sold 50 MWh in DA, RT_Generation ≈ 0 (did not deliver). Full imbalance settled in RT → -$896.79.
- HE21: Sold 50 MWh in DA, RT delivered 12.5 MWh. Shortfall settled → -$1,127.56.
- HE22-HE24: No DA position. RT generated 50.6 + 36.5 + 1.2 MWh without DA schedule → +$1,877.62 + $1,268.72 + $21.03 = +$3,167.37 (RT-only dispatch, significant overnight revenue).
- Net RT Energy: -$3,994.31.

**Non-Spin ($3,213.00):**
- 90 MW offered all 24 HEs (vs. 85 MW on 2026-08-07). Clearing prices ranged from $33.30/HE (HE10-HE12) to $504.00/HE (HE23).
- HE21-HE24 spike: $243.90 → $355.50 → $504.00 → $375.30 — elevated overnight NS clearing, primary revenue driver alongside RT dispatch.
- No NS deployment (RT_Reliability_Deployment_Imbalance_Amt = $0.00 all hours).

**Other AS (RegUp, RegDown, RRS, ECRS): $0.00** — No clearings in any hour. ECRS cleared 0 MW (Gen_ECRS_Qty = 0).

**DART Virtual: $0.00** — No standalone virtual bids found (DA Bid / DA Offer datasets both 0 rows). Physical energy and DART spread P&L are embedded in DA Energy + RT Energy lines above.

---

## Hourly Revenue Heatmap (HE x Revenue Product)

```
Product     HE01   HE02   HE03   HE04   HE05   HE06   HE07   HE08   HE09   HE10   HE11   HE12
DA Energy   ---    ---    ---    ---    ---    ---    ---L   ---L   --L--  ---    ---    ++L++
RT Energy   -sml   -sml   -sml   -sml   -sml   -sml   ++L++  ++L++  ++med  ----L  ---L   ----L
Non-Spin    +++L   +++L   ++med  ++med  ++med  ++med  ++med  +med   +sml   +sml   +sml   +sml

Product     HE13   HE14   HE15   HE16   HE17   HE18   HE19   HE20   HE21   HE22   HE23   HE24
DA Energy   ++L++  +++L   ++med  ++med  ++med  ---    +++L   ~0     +++L   ---    ---    ---
RT Energy   ----L  ----L  ---L   --L--  ---L   ---L   ---L   -sml   ----L  ++++++L++++L   +sml
Non-Spin    +sml   +sml   +sml   +sml   +sml   +sml   +sml   +med   +++L   ++++L  ++++L  +++L
```

Legend: `++++++` very large positive | `------` very large negative | `+sml/-sml` small | `~0` near zero | `L` = large magnitude.
Top revenue hours: HE22 ($2,233), HE23 ($1,773), HE21 ($957), HE24 ($396).
Bottom revenue hours: HE10 (-$1,245), HE11 (-$861), HE18 (-$655), HE09 (-$490).
Pattern: morning DA charging (HE07-09) + daytime DA selling (HE12-21) + overnight RT dispatch (HE22-23).

---

## Battery State

- DA Energy Injection (Sales): 340.1 MWh (HE12-HE17: 50/50/50/30/30/30 MW; HE19: 50 MW; HE21: 50 MW; HE20: 0.1 MW)
- DA Energy Consumption (Purchases): 150.0 MWh (HE07-HE09: 50 MW × 3)
- RT Generation (actual discharge): 167.69 MWh
- RT Consumption (actual charge): 196.50 MWh
- Net RT Position: -28.81 MWh (net consumer in RT)
- Cycle Equivalent (RT): max(196.50, 167.69) / 200 MWh = **0.98 cycles**
- Non-Spin Offered: 90 MW for all 24 HEs (2,160 MW-intervals) — 100% NS availability

**HSL Telemetry (5-minute resolution, 288 intervals):**
- HSL range: min 9.85 MW → max 93.87 MW, avg 52.6 MW
- HSL availability (intervals > 0): 288/288 = **100.0%**
- GREDP Daily Score: **0.9688 (96.88%)**
- GREDP Failed Intervals: 9 of 288 (≈ 45 minutes of sub-performance)

**Unscheduled RT activity (notable):**
- HE10-HE11: 96.1 MWh RT charging without DA buy schedule — battery continued charging in RT market at $21.77-$24.00/MWh (off-peak, favorable RT prices).
- HE18: 32.1 MWh RT charging without DA buy schedule — at $23.11/MWh.
- HE22-HE23: 87.1 MWh RT discharge without DA sell schedule — at $37.11-$34.60/MWh, yielding +$3,146/hr on average.

---

## Smartbidder Benchmark

> WARNING: DEGRADED — Smartbidder AADSTS7000222 client_secret 만료로 Revenue Summary 미수신.
> Benchmark 비교 불가. Ascend rep에 즉시 client_secret 갱신 요청 필요.
> Delta ($) and Delta (%) columns: N/A throughout this report.

---

## Notes

- Data source: Tenaska PTP Battery-Settlement-Details (ESR UUID = "Great Kiskadee Storage - ESR"), production data.
- DA Bid Market Result (2026-08-08_da_energy_bid.json): 0 rows — expected, Smartbidder 경유 입찰.
- DA Energy Only Offer Market Result (2026-08-08_da_energy_offer.json): 0 rows — expected.
- All AS clearings except Non-Spin were zero. No RegUp, RegDown, RRS, or ECRS cleared in any hour.
- RT_Ancillary_Imbalance_Amt: $0.00 all hours (no AS deployment imbalance).
- RT_Reliability_Deployment_Imbalance_Amt: $0.00 all hours (no reliability deployment).
- DART virtual revenue: Not isolable from Tenaska data. DA_Energy_Amt + RT_Energy_Amt = +$2,458.15 total energy P&L (includes physical arbitrage + any DART spread component).
- HE22-HE23 late-night RT dispatch ($3,146.34 combined) occurred without corresponding DA sell schedule — identical pattern to 2026-08-07 HE21-HE23. Recurring behavior worth tracking.
- NS MW offering increased from 85 MW (2026-08-07) to 90 MW (2026-08-08) — higher capacity offered, reflected in higher NS revenue.
- Grand total ($5,671.15) vs 2026-08-07 ($5,462.42): +$208.73 (+3.8%) day-over-day.
