# GKS P&L — 2026-08-10 (Hourly + Daily)

DATA SOURCE: Tenaska PTP (production) | Smartbidder: DEGRADED (AADSTS7000222 — client_secret 만료)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | -$1,287.85 | N/A — DEGRADED | N/A | N/A |
| RT Energy | -$1,825.18 | N/A — DEGRADED | N/A | N/A |
| RegUp | $0.00 | N/A — DEGRADED | N/A | N/A |
| RegDown | $0.00 | N/A — DEGRADED | N/A | N/A |
| RRS | $0.00 | N/A — DEGRADED | N/A | N/A |
| ECRS | $0.00 | N/A — DEGRADED | N/A | N/A |
| Non-Spin | $3,483.00 | N/A — DEGRADED | N/A | N/A |
| DART Virtual | N/A (embedded) | N/A — DEGRADED | N/A | N/A |
| **Energy Subtotal** | **-$3,113.03** | N/A | N/A | N/A |
| **AS Subtotal** | **$3,483.00** | N/A | N/A | N/A |
| **Grand Total** | **$369.97** | N/A | N/A | N/A |

> Smartbidder benchmark DEGRADED: AADSTS7000222 client_secret 만료로 Revenue Summary 미수신. Benchmark 비교 불가.
> DART Virtual: Tenaska PTP settlement에서 독립 분리 불가. DA_Energy_Amt + RT_Energy_Amt = -$3,113.03 (DA/RT 에너지 포지션 합산).

---

## Hourly Revenue Table (HE = Hour Ending, CDT)

All times in CDT (UTC-5). Flowday 2026-08-10 = HE01 (midnight) through HE24 (23:00 CDT).

| HE (CDT) | UTC Start | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | HE Total ($) | DA Purch (MWh) | DA Sales (MWh) | RT Cons (MWh) | RT Gen (MWh) | NS MW |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| HE01 | 05:00Z | 25.44 | 27.86 | 0.00 | -11.27 | 193.00 | 181.73 | 0.0 | 0.0 | 0.394 | 0.000 | 100 |
| HE02 | 06:00Z | 23.81 | 23.61 | 0.00 | -8.86 | 150.00 | 141.14 | 0.0 | 0.0 | 0.375 | 0.000 | 100 |
| HE03 | 07:00Z | 22.39 | 23.04 | 0.00 | -12.56 | 120.00 | 107.44 | 0.0 | 0.0 | 0.546 | 0.000 | 100 |
| HE04 | 08:00Z | 22.02 | 21.80 | 0.00 | -11.90 | 106.00 | 94.10 | 0.0 | 0.0 | 0.546 | 0.000 | 100 |
| HE05 | 09:00Z | 22.37 | 21.58 | 0.00 | -12.18 | 106.00 | 93.82 | 0.0 | 0.0 | 0.565 | 0.000 | 100 |
| HE06 | 10:00Z | 24.07 | 22.60 | -1,203.50 | 1,120.01 | 136.00 | 52.51 | 50.0 | 0.0 | 0.437 | 0.000 | 100 |
| HE07 | 11:00Z | 24.28 | 23.49 | -1,214.00 | 1,167.78 | 136.00 | 89.78 | 50.0 | 0.0 | 0.281 | 0.001 | 100 |
| HE08 | 12:00Z | 22.71 | 21.30 | 0.00 | -6.77 | 95.00 | 88.23 | 0.0 | 0.0 | 0.319 | 0.000 | 100 |
| HE09 | 13:00Z | 18.76 | 17.43 | 0.00 | -5.56 | 75.00 | 69.44 | 0.0 | 0.0 | 0.319 | 0.000 | 100 |
| HE10 | 14:00Z | 17.31 | 18.70 | 0.00 | -1,068.59 | 38.00 | -1,030.59 | 0.0 | 0.0 | 57.079 | 0.000 | 100 |
| HE11 | 15:00Z | 17.09 | 20.25 | 0.00 | -1,037.31 | 39.00 | -998.31 | 0.0 | 0.0 | 51.220 | 0.000 | 100 |
| HE12 | 16:00Z | 18.12 | 22.15 | 545.41 | -1,125.14 | 40.00 | -539.73 | 0.0 | 30.1 | 20.846 | 0.000 | 100 |
| HE13 | 17:00Z | 19.41 | 23.69 | 584.24 | -726.64 | 46.00 | -96.40 | 0.0 | 30.1 | 0.572 | 0.006 | 100 |
| HE14 | 18:00Z | 21.94 | 25.05 | 0.00 | -2.81 | 41.00 | 38.19 | 0.0 | 0.0 | 0.139 | 0.028 | 100 |
| HE15 | 19:00Z | 23.94 | 31.60 | 0.00 | -1.47 | 40.00 | 38.53 | 0.0 | 0.0 | 0.094 | 0.050 | 100 |
| HE16 | 20:00Z | 23.95 | 28.43 | 0.00 | -2.72 | 38.00 | 35.28 | 0.0 | 0.0 | 0.141 | 0.045 | 100 |
| HE17 | 21:00Z | 22.63 | 23.53 | 0.00 | -4.98 | 40.00 | 35.02 | 0.0 | 0.0 | 0.245 | 0.036 | 100 |
| HE18 | 22:00Z | 21.34 | 24.10 | 0.00 | -7.07 | 49.00 | 41.93 | 0.0 | 0.0 | 0.303 | 0.018 | 100 |
| HE19 | 23:00Z | 24.11 | 21.83 | 0.00 | -10.25 | 74.00 | 63.75 | 0.0 | 0.0 | 0.471 | 0.008 | 100 |
| HE20 | +00:00Z | 24.79 | 20.14 | 0.00 | -10.59 | 101.00 | 90.41 | 0.0 | 0.0 | 0.528 | 0.001 | 100 |
| HE21 | +01:00Z | 25.47 | 17.99 | 0.00 | -9.67 | 357.00 | 347.33 | 0.0 | 0.0 | 0.537 | 0.000 | 100 |
| HE22 | +02:00Z | 28.30 | 20.04 | 0.00 | -11.70 | 500.00 | 488.30 | 0.0 | 0.0 | 0.585 | 0.000 | 100 |
| HE23 | +03:00Z | 27.83 | 21.51 | 0.00 | -12.05 | 560.00 | 547.95 | 0.0 | 0.0 | 0.560 | 0.000 | 100 |
| HE24 | +04:00Z | 23.95 | 21.25 | 0.00 | -12.89 | 403.00 | 390.11 | 0.0 | 0.0 | 0.607 | 0.000 | 100 |
| **TOTAL** | | 546.03† | 542.97† | **-1,287.85** | **-1,825.18** | **3,483.00** | **369.97** | **100.0** | **60.2** | **137.71** | **0.193** | 100‡ |

†DASPP/RTSPP shown as 24h raw sum ($/MWh); avg: DASPP $22.75/MWh, RTSPP $22.62/MWh, spread DA−RT = +$0.13/MWh.
‡NS MW = 100 MW Gen_NS_Qty all 24 HEs. ECRS cleared = 0 MW all hours.

---

## Revenue Breakdown Notes

**DA Energy (-$1,287.85):**
- HE06-HE07 (01:00-03:00 CDT): DA charge purchases — 50 MWh each at $24.07 / $24.28 = -$2,417.50 total cost.
- HE12-HE13 (07:00-09:00 CDT): DA discharge sales — 30.1 MWh each at $18.12 / $19.41 = +$1,129.65 total revenue.
- Net DA Energy: -$1,287.85 (net DA buyer; bought at higher price than sold — unfavorable DA position).

**RT Energy (-$1,825.18):**
- HE06: DA bought 50 MWh but actual RT consumption = 0.44 MWh. Unneeded purchase settled at RT ($22.60 vs DA $24.07) → +$1,120.01 RT receipt (buy-back), DART spread loss embedded ($1.47/MWh × 49.6 MWh ≈ -$73).
- HE07: Same pattern — DA bought 50 MWh, actual RT = 0.28 MWh. RT offset +$1,167.78. DART spread loss ≈ -$40.
- HE10: No DA position. RT charging 57.08 MWh at $18.70/MWh → -$1,068.59 (opportunistic off-peak charging).
- HE11: No DA position. RT charging 51.22 MWh at $20.25/MWh → -$1,037.31.
- HE12: Sold 30.1 MWh in DA ($18.12) but RT generation ≈ 0; simultaneously consumed 20.85 MWh in RT. Full imbalance settled at RT ($22.15) → -$1,125.14 combined.
- HE13: Sold 30.1 MWh in DA ($19.41) but RT generation ≈ 0.006 MWh. Imbalance + minor RT consumption at $23.69 → -$726.64.
- HE14-HE24 (excluding spikes): Small negative values (-$1 to -$13/h), reflecting residual AS-related RT consumption (0.09-0.61 MWh/h, likely auxiliary losses and AS regulation).
- Net RT Energy: -$1,825.18.

**Non-Spin ($3,483.00):**
- 100 MW Gen_NS_Qty offered all 24 HEs (vs 90 MW on 2026-08-08). Clearing prices ranged from $38/HE (HE10) to $560/HE (HE23).
- HE21-HE24 late evening spike: $357 → $500 → $560 → $403 — elevated overnight NS clearing, primary revenue driver.
- HE01-02 elevated: $193 / $150 — overnight NS prices also above baseline.
- No NS deployment (RT_Reliability_Deployment_Imbalance_Amt = $0.00 all hours; RT_Ancillary_Imbalance_Amt = $0.00 all hours).

**Other AS (RegUp, RegDown, RRS, ECRS): $0.00** — No clearings in any hour.

**DART Virtual:** Not directly isolable from Tenaska settlement data. Estimated DART spread loss embedded in DA+RT energy lines:
- HE06-07 DA charge vs RT offset: DASPP > RTSPP → ≈ -$113 DART loss on 100 MWh DA purchases.
- HE12-13 DA sell vs RT buy-back: RTSPP > DASPP → ≈ -$250 DART loss on 60.2 MWh DA sales.
- Estimated total DART spread loss: ≈ -$363 (directional; not a separate settlement line).

---

## Hourly Revenue Heatmap (HE × Revenue Product)

```
Product      HE01   HE02   HE03   HE04   HE05   HE06   HE07   HE08   HE09   HE10   HE11   HE12
DA Energy    ---    ---    ---    ---    ---    ----L  ----L  ---    ---    ---    ---    ++med
RT Energy    -sml   -sml   -sml   -sml   -sml   +++L   +++L   -sml   -sml   ----L  ----L  ----L
Non-Spin     +++L   ++med  ++med  ++med  ++med  ++med  ++med  +med   +med   +sml   +sml   +sml
HE Total     ++med  ++med  ++med  +sml   +sml   +sml   +med   +med   +med   ----L  ----L  ---L

Product      HE13   HE14   HE15   HE16   HE17   HE18   HE19   HE20   HE21   HE22   HE23   HE24
DA Energy    ++med  ---    ---    ---    ---    ---    ---    ---    ---    ---    ---    ---
RT Energy    ---L   -sml   -sml   -sml   -sml   -sml   -sml   -sml   -sml   -sml   -sml   -sml
Non-Spin     +sml   +sml   +sml   +sml   +sml   +sml   +med   ++med  +++L   ++++L  ++++L  +++L
HE Total     -sml   +sml   +sml   +sml   +sml   +sml   +med   +med   +++L   ++++L  ++++L  +++L
```

Legend: `++++` very large positive | `----` very large negative | `+sml/-sml` small (<$20) | `+med` medium ($20-$200) | `L` large absolute magnitude.

Top revenue hours: HE23 ($548), HE22 ($488), HE21 ($347), HE24 ($390).
Bottom revenue hours: HE10 (-$1,031), HE11 (-$998), HE12 (-$540), HE13 (-$96).
Pattern: overnight NS (HE21-24) as primary positive; daytime RT charging with DA schedule mismatch (HE10-13) as primary negative.

---

## Battery State

- DA Energy Injection (Sales): 60.2 MWh (HE12-HE13: 30.1 MW each)
- DA Energy Consumption (Purchases): 100.0 MWh (HE06-HE07: 50 MW each)
- RT Generation (actual discharge): 0.19 MWh (negligible — no significant RT dispatch)
- RT Consumption (actual charge): 137.71 MWh
  - Major charging: HE10 (57.08 MWh), HE11 (51.22 MWh), HE12 (20.85 MWh) = 129.15 MWh
  - Residual standby consumption: 8.56 MWh spread across remaining 21 hours (~0.4 MWh/h aux losses)
- Net Physical Position: -137.52 MWh (net charging day — battery ended significantly more charged than it started)
- Cycle Equivalent (RT consumption basis): 137.71 MWh / 200 MWh = **0.69 cycles**
- Non-Spin Offered: 100 MW for all 24 HEs (2,400 MW-intervals) — full 100% NS capacity offered

**LSL Telemetry (5-minute resolution, Telemetered_LSL_5_Min):**
- Note: HSL data not present in this file (file contains LSL only). HSL = 100 MW (rated capacity) assumed.
- Overnight / early morning (HE01-HE09): LSL avg -28 to -35 MW (charging availability maintained; unit was available to charge at ~30+ MW throughout off-peak hours).
- Midday/afternoon (HE10-HE24): LSL shifted to positive (+4 to +36 MW avg), indicating unit configured for discharge/AS-hold mode.
- LSL overall avg: +7.03 MW (positive reflects discharge-mode orientation in weighted hours).
- % of 5-min intervals with |LSL| >= 50 MW: 22.2% (77.8% of intervals operated below 50 MW magnitude — consistent with NS reserve holding constraining LSL excursion).
- HSL availability: Estimated 100% (rated 100 MW; no outage data available).

**Notable operational pattern:**
- DA committed to charge (buy) 50 MWh in HE06-07 (01:00-03:00 CDT) but physically consumed only 0.72 MWh. The unit "paper charged" in DA while holding NonSpin capacity in RT.
- RT charging of 108 MWh concentrated in HE10-11 (05:00-07:00 CDT) without corresponding DA buy position — opportunistic unscheduled charging at $18.70-$20.25/MWh.
- DA committed to discharge (sell) 30.1 MWh in HE12-13 (07:00-09:00 CDT) but delivered 0.006 MWh. Unit continued NS-hold mode rather than discharging — resulted in RT imbalance settlement losses.

---

## Smartbidder Benchmark

> WARNING: DEGRADED — Smartbidder AADSTS7000222 client_secret 만료로 Revenue Summary 미수신.
> Benchmark 비교 불가. Ascend rep에 즉시 client_secret 갱신 요청 필요.
> Ongoing since 2026-07-25. Day 17 as of 2026-08-10.

---

## Data Quality

| Dataset | Status | Notes |
|---|---|---|
| Tenaska PTP: Energy & AS Details | OK | 3,341 records, 24 HEs complete |
| Tenaska PTP: HSL (LSL telemetry) | PARTIAL | Telemetered_LSL_5_Min only; no explicit HSL datapoint; 5-min intervals OK |
| Tenaska PTP: DA Energy Offer | EMPTY | Expected (Submissions-only, no offer rows for this flowday) |
| Smartbidder Benchmark | DEGRADED | client_secret expired Day 17 |

---

## Notes

- Data source: Tenaska PTP Battery-Settlement-Details (entity = "Great Kiskadee Storage - ESR"), production data.
- DA Bid / DA Energy Only Offer datasets: 0 rows — expected per AGENT.MD.
- All AS clearings except Non-Spin were zero. No RegUp, RegDown, RRS, or ECRS cleared in any hour.
- RT_Ancillary_Imbalance_Amt: $0.00 all hours. RT_Reliability_Deployment_Imbalance_Amt: $0.00 all hours.
- Grand total ($369.97) is substantially lower than recent days (2026-08-08: $5,671.15; 2026-08-07: $5,462.42). The reduction is driven by energy losses (-$3,113.03) from the DA schedule mismatch (bought high in DA, sold low, and incurred significant RT imbalance charges in HE10-13). NonSpin revenue ($3,483) partially compensated.
- NonSpin MW offered increased to 100 MW (from 90 MW on 2026-08-08) — highest NS offer on record for this unit. Despite the increase, NS clearing in peak hours (HE10-13) was low ($38-46/HE), depressing NS revenue in the highest-cost midday period.
- Late evening NS spike (HE21-24: $357-$560/HE) consistent with prior days but did not fully offset daytime energy losses.
- Report generated: 2026-08-11. Flowday: 2026-08-10 (Monday).
