# GKS P&L — 2026-08-11 (Hourly + Daily)

DATA SOURCE: Tenaska PTP (production) | Smartbidder: DEGRADED (client_secret 만료)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $3,158.80 | N/A — DEGRADED | N/A | N/A |
| RT Energy | $56.64 | N/A — DEGRADED | N/A | N/A |
| RegUp | $0.00 | N/A — DEGRADED | N/A | N/A |
| RegDown | $0.00 | N/A — DEGRADED | N/A | N/A |
| RRS | $0.00 | N/A — DEGRADED | N/A | N/A |
| ECRS | $0.00 | N/A — DEGRADED | N/A | N/A |
| Non-Spin | $2,735.30 | N/A — DEGRADED | N/A | N/A |
| DART Virtual | N/A (embedded) | N/A — DEGRADED | N/A | N/A |
| **Energy Subtotal** | **$3,215.44** | N/A | N/A | N/A |
| **AS Subtotal** | **$2,735.30** | N/A | N/A | N/A |
| **Grand Total** | **$5,950.74** | N/A | N/A | N/A |

> Smartbidder benchmark DEGRADED: client_secret 만료로 Revenue Summary 미수신. Benchmark 비교 불가.
> DART Virtual: Tenaska PTP settlement에서 독립 분리 불가. DA_Energy_Amt + RT_Energy_Amt = $3,215.44 (DA/RT 에너지 포지션 합산). 추정 DART spread 기여분: 약 +$233 (DA-RT 가격차 × DA 포지션 MWh).

---

## Hourly Revenue Table (HE = Hour Ending, CDT)

All times in CDT (UTC-5). Flowday 2026-08-11 = HE01 (midnight) through HE24 (23:00 CDT).

| HE (CDT) | UTC Start | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA-RT ($) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | HE Total ($) | DA Sales (MWh) | RT Cons (MWh) | RT Gen (MWh) | NS MW |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| HE01 | 05:00Z | 22.96 | 21.18 | +1.79 | 1,148.00 | -1,070.92 | 153.00 | 230.08 | 50.0 | 0.574 | 0.000 | 85 |
| HE02 | 06:00Z | 21.94 | 19.67 | +2.28 | 0.00 | -10.59 | 127.50 | 116.91 | 0.0 | 0.539 | 0.000 | 85 |
| HE03 | 07:00Z | 21.44 | 17.89 | +3.55 | 0.00 | -9.59 | 88.40 | 78.81 | 0.0 | 0.536 | 0.000 | 85 |
| HE04 | 08:00Z | 21.60 | 17.79 | +3.81 | 0.00 | -8.74 | 88.40 | 79.66 | 0.0 | 0.494 | 0.003 | 85 |
| HE05 | 09:00Z | 21.63 | 17.54 | +4.09 | 0.00 | -9.18 | 87.55 | 78.37 | 0.0 | 0.524 | 0.000 | 85 |
| HE06 | 10:00Z | 22.54 | 19.11 | +3.43 | 1,127.00 | -962.81 | 90.10 | 254.29 | 50.0 | 0.384 | 0.000 | 85 |
| HE07 | 11:00Z | 22.65 | 20.86 | +1.79 | 0.00 | -7.06 | 86.70 | 79.64 | 0.0 | 0.339 | 0.000 | 85 |
| HE08 | 12:00Z | 21.92 | 20.03 | +1.90 | 0.00 | -6.18 | 63.75 | 57.57 | 0.0 | 0.309 | 0.003 | 85 |
| HE09 | 13:00Z | 16.33 | 15.36 | +0.97 | 0.00 | -150.49 | 57.80 | -92.69 | 0.0 | 9.890 | 0.000 | 85 |
| HE10 | 14:00Z | 12.52 | 13.32 | -0.79 | 0.00 | -100.76 | 25.50 | -75.26 | 0.0 | 7.660 | 0.000 | 85 |
| HE11 | 15:00Z | 10.40 | 11.16 | -0.76 | 0.00 | -41.76 | 28.05 | -13.71 | 0.0 | 3.700 | 0.000 | 85 |
| HE12 | 16:00Z | 11.02 | 7.73 | +3.29 | 0.00 | -26.82 | 28.90 | 2.08 | 0.0 | 3.466 | 0.000 | 85 |
| HE13 | 17:00Z | 12.64 | 5.76 | +6.88 | 0.00 | -18.06 | 34.00 | 15.94 | 0.0 | 3.136 | 0.000 | 85 |
| HE14 | 18:00Z | 14.51 | 6.59 | +7.92 | 0.00 | -14.09 | 34.00 | 19.91 | 0.0 | 2.166 | 0.000 | 85 |
| HE15 | 19:00Z | 14.12 | 10.08 | +4.04 | 0.00 | 0.11 | 32.30 | 32.41 | 0.0 | 0.118 | 0.126 | 85 |
| HE16 | 20:00Z | 14.51 | 12.98 | +1.53 | 0.00 | 1.13 | 27.20 | 28.33 | 0.0 | 0.008 | 0.100 | 85 |
| HE17 | 21:00Z | 15.25 | 15.76 | -0.51 | 0.00 | 1.81 | 28.05 | 29.86 | 0.0 | 0.043 | 0.158 | 85 |
| HE18 | 22:00Z | 15.43 | 15.58 | -0.15 | 0.00 | -8.65 | 28.90 | 20.25 | 0.0 | 0.699 | 0.073 | 85 |
| HE19 | 23:00Z | 18.71 | 19.11 | -0.39 | 0.00 | 15.61 | 34.00 | 49.61 | 0.0 | 2.179 | 2.228 | 85 |
| HE20 | +00:00Z | 24.89 | 24.19 | +0.70 | 0.00 | 695.31 | 75.65 | 770.96 | 0.0 | 0.005 | 28.862 | 85 |
| HE21 | +01:00Z | 27.46 | 27.35 | +0.11 | 0.00 | 587.16 | 215.90 | 803.06 | 0.0 | 0.027 | 20.969 | 85 |
| HE22 | +02:00Z | 28.26 | 35.59 | -7.33 | 0.00 | 1,096.81 | 493.85 | 1,590.66 | 0.0 | 0.002 | 30.795 | 85 |
| HE23 | +03:00Z | 29.46 | 30.40 | -0.94 | 883.80 | 73.10 | 468.35 | 1,425.25 | 30.0 | 0.001 | 32.132 | 85 |
| HE24 | +04:00Z | 23.84 | 27.06 | -3.22 | 0.00 | 31.31 | 337.45 | 368.76 | 0.0 | 0.505 | 1.279 | 85 |
| **TOTAL** | | 466.03† | 432.05† | +1.42†† | **3,158.80** | **56.64** | **2,735.30** | **5,950.74** | **130.0** | **37.30** | **116.73** | 85‡ |

†DASPP/RTSPP shown as 24h raw sum ($/MWh); avg: DASPP $19.42/MWh, RTSPP $18.00/MWh, spread DA−RT avg = +$1.42/MWh.
††Avg spread sign convention: DA − RT. Positive = DA expensive = short DA signal favored.
‡NS MW = 85 MW Gen_NS_Qty constant all 24 HEs (down from 100 MW on 2026-08-10). ECRS cleared = 0 MW all hours.

---

## Revenue Breakdown Notes

**DA Energy (+$3,158.80):**
- HE01 (00:00 CDT): DA discharge sale — 50 MW × $22.96 = +$1,148.00. RT imbalance: -$1,070.92 (50 MWh not physically delivered in RT, settled at $21.18/MWh). Net HE01 energy: +$77.08. DART spread: +$1.78/MWh × 50 MWh = +$89.
- HE06 (05:00 CDT): DA discharge sale — 50 MW × $22.54 = +$1,127.00. RT imbalance: -$962.81 (not physically delivered, settled at $19.11/MWh). Net HE06 energy: +$164.19. DART spread: +$3.43/MWh × 50 MWh = +$172.
- HE23 (22:00 CDT): DA discharge sale — 30 MW × $29.46 = +$883.80. Physical RT generation = 32.13 MWh (exceeded DA position); RT_Energy = +$73.10 (extra 2.13 MWh at $30.40/MWh + minor adjustments). Net HE23 energy: +$956.90. DART spread: -$0.94/MWh × 30 MWh = -$28.
- No DA purchases in any hour. All DA positions were sales.

**RT Energy (+$56.64):**
- HE02-05, HE07-08 (01:00-07:00 CDT, gap HE06): Small negative values (-$6 to -$11). Standby/auxiliary losses at 0.3-0.5 MWh/h at low off-peak RT prices ($17-21/MWh). Consistent with idle battery parasitic draw.
- HE09-HE14 (08:00-13:00 CDT): Opportunistic RT charging. Battery consumed 36.1 MWh total (9.89, 7.66, 3.70, 3.47, 3.14, 2.17 MWh per HE) at low afternoon RT prices ($5.76–$15.36/MWh). Total RT charging cost: -$351.98. No corresponding DA position — pure RT-only charging.
- HE15-17 (14:00-17:00 CDT): Near-zero RT, small positive values (+$0.11 to +$1.81). Transition to discharge, minor RT generation (0.10–0.16 MWh/h).
- HE18-19 (17:00-19:00 CDT): Slight negative (HE18: -$8.65) and positive (HE19: +$15.61) due to battery transitioning to discharge mode (RT_Gen = 2.23 MWh in HE19 at $19.11/MWh).
- HE20-22 (19:00-22:00 CDT): Major RT discharge. Battery injected 28.86, 20.97, 30.79 MWh at high RT prices ($24.19, $27.35, $35.59/MWh). RT revenue: +$695.31, +$587.16, +$1,096.81. HE22 notable: RTSPP $35.59 vs DASPP $28.26 (RT > DA by $7.33) — significant RT price spike captured.
- HE23-24 (22:00-24:00 CDT): HE23 DA sale of 30 MW also had additional RT generation (32.13 MWh total); +$73.10. HE24: +$31.31 from 1.28 MWh injection at $27.06/MWh.
- Net RT Energy: +$56.64.

**Non-Spin (+$2,735.30):**
- 85 MW Gen_NS_Qty offered all 24 HEs (down from 100 MW on 2026-08-10). Likely reflects DA energy position in HE01/HE06 reducing available NS capacity from 100 MW to 85 MW.
- Clearing prices ranged from $25.50/HE (HE10) to $493.85/HE (HE22).
- HE22-23 overnight spike: $493.85 → $468.35 — elevated overnight NS clearing, secondary revenue driver behind energy.
- HE01 elevated: $153.00 — highest overnight hour consistent with prior pattern.
- HE21: $215.90, HE24: $337.45 — sustained late-night NS pricing.
- HE10-11 midday trough: $25.50 / $28.05 — lowest NS prices of the day.
- No NS deployment (RT_Reliability_Deployment_Imbalance_Amt = $0.00 all hours; RT_Ancillary_Imbalance_Amt = $0.00 all hours).

**Other AS (RegUp, RegDown, RRS, ECRS): $0.00** — No clearings in any hour.

**DART Virtual:** Not directly isolable from Tenaska settlement data. Estimated DART spread component: ~+$233 (HE01 +$89, HE06 +$172, HE23 -$28 from DA-RT price differential on DA sales). The remaining energy revenue is from physical RT dispatch arbitrage (charge in HE09-14 at $5.76-$15.36, discharge in HE20-22 at $24.19-$35.59).

---

## Hourly Revenue Heatmap (HE × Revenue Product)

```
Product      HE01   HE02   HE03   HE04   HE05   HE06   HE07   HE08   HE09   HE10   HE11   HE12
DA Energy    +++L   ---    ---    ---    ---    +++L   ---    ---    ---    ---    ---    ---
RT Energy    ----L  -sml   -sml   -sml   -sml   ----L  -sml   -sml   ---L   --med  -med   -sml
Non-Spin     +++L   ++med  +med   +med   +med   +med   +med   +med   +sml   +sml   +sml   +sml
HE Total     ++med  ++med  +med   +med   +med   ++med  +med   +med   --med  --med  -sml   +tiny

Product      HE13   HE14   HE15   HE16   HE17   HE18   HE19   HE20   HE21   HE22   HE23   HE24
DA Energy    ---    ---    ---    ---    ---    ---    ---    ---    ---    ---    +++L   ---
RT Energy    -sml   -sml   +tiny  +tiny  +tiny  -sml   +sml   +++L   +++L   ++++L  +sml   +sml
Non-Spin     +sml   +sml   +sml   +sml   +sml   +sml   +sml   +med   ++med  ++++L  ++++L  +++L
HE Total     +sml   +sml   +sml   +sml   +sml   +sml   +med   +++L   +++L   ++++L  ++++L  +++L
```

Legend: `++++` very large positive (>$1,000) | `---`/`----` large negative | `+sml/-sml` small (<$30) | `+med/--med` medium ($30-$200) | `L` large (>$200 magnitude).

Top revenue hours: HE22 ($1,591), HE23 ($1,425), HE21 ($803), HE20 ($771).
Bottom revenue hours: HE09 (-$93), HE10 (-$75), HE11 (-$14).
Pattern: late-night physical RT discharge (HE20-23) at elevated RT prices as primary positive; midday RT charging (HE09-11) and DA-sale imbalances (HE01, HE06) as primary negative offsets. Net energy strongly positive ($3,215.44) unlike prior day.

---

## Battery State

- DA Energy Injection (Sales): 130.0 MWh (HE01: 50 MW, HE06: 50 MW, HE23: 30 MW)
- DA Energy Consumption (Purchases): 0.0 MWh (no DA purchases today)
- RT Generation (actual discharge into grid): 116.73 MWh
  - Major dispatch: HE20 28.86, HE21 20.97, HE22 30.79, HE23 32.13, HE24 1.28 MWh (evening/overnight)
  - Minor dispatch: HE03/04/07/08/15-19 (0.003 to 2.23 MWh each)
- RT Consumption (actual charging from grid): 37.30 MWh
  - Major charging: HE09 9.89, HE10 7.66, HE11 3.70, HE12 3.47, HE13 3.14, HE14 2.17 MWh (midday, 08:00-13:00 CDT)
  - Residual losses: ~2.11 MWh spread across remaining 18 hours (~0.12 MWh/h avg auxiliary)
- Net Physical Position: +79.43 MWh net injection (net generation day — battery discharged more than charged in RT)
- Cycle Equivalent (discharge basis): 116.73 MWh / 200 MWh = **0.58 cycles**
- Non-Spin Offered: 85 MW constant all 24 HEs (2,040 MW-intervals). ECRS: 0 MW.
- Gen_NS_Qty = 85 MW (vs 100 MW on 2026-08-10; reduced capacity consistent with DA energy positions held in HE01 and HE06 potentially constraining NS offering headroom).
- HSL availability: Not explicitly present in dataset. Gen_NS_Qty constant at 85 MW throughout — no availability gaps detected. Rated capacity 100 MW.

---

## Smartbidder Benchmark

> WARNING: DEGRADED — Smartbidder client_secret 만료로 Revenue Summary 미수신.
> Benchmark 비교 불가 (Mount Blue Sky w/ Virtuals, RTC Version).
> Ascend rep에 즉시 client_secret 갱신 요청 필요.

---

## Data Quality

| Dataset | Status | Notes |
|---|---|---|
| Tenaska PTP: Energy & AS Details | OK | 374 records, 24 HEs complete (all datapoints) |
| Tenaska PTP: DA Energy Bid | EMPTY | 0 rows — expected (Smartbidder로 입찰, PTP 비어있음 정상) |
| Tenaska PTP: DA Energy Only Offer | EMPTY | 0 rows — expected (위 동일) |
| Tenaska PTP: HSL | N/A | Battery-Settlement-Details 파일에 별도 HSL 필드 없음. Gen_NS_Qty로 대리 확인. |
| Smartbidder Benchmark | DEGRADED | client_secret 만료 (ongoing) |

---

## Notes

- Data source: Tenaska PTP Battery-Settlement-Details (entity = "Great Kiskadee Storage - ESR"), production data. Fetched at UTC 2026-08-12T12:26:21Z.
- DA Bid / DA Energy Only Offer datasets: 0 rows — expected per AGENT.MD (Smartbidder submits bids; PTP endpoints empty for this unit).
- All AS clearings except Non-Spin were zero. No RegUp, RegDown, RRS, or ECRS cleared in any hour.
- RT_Ancillary_Imbalance_Amt: $0.00 all hours. RT_Reliability_Deployment_Imbalance_Amt: $0.00 all hours.
- Grand total ($5,950.74) is substantially stronger than 2026-08-10 ($369.97). The recovery is driven by positive energy arbitrage: evening RT discharge (HE20-22) at $24-36/MWh captured after midday RT charging (HE09-14) at $5.76-$15.36/MWh. Net energy = +$3,215.44.
- NonSpin MW offered was 85 MW (down from 100 MW on Aug 10). NonSpin revenue $2,735.30 lower than Aug 10 ($3,483.00), partially due to reduced offering.
- HE22 RTSPP spike ($35.59 vs DASPP $28.26) captured by RT physical discharge — favorable RT timing.
- Report generated: 2026-08-12. Flowday: 2026-08-11 (Tuesday).
