# GKS P&L — 2026-08-16 (Hourly + Daily)

**Source**: Tenaska PTP Battery-Settlement-Details (production)
**Resource**: Great Kiskadee Storage - ESR (100 MW / 200 MWh)
**Session**: 0bfb5061-89d4-4057-9e4f-0c2c05079deb, fetched 2026-08-17T12:28Z
**Processed**: 2026-08-17
**Smartbidder Benchmark**: N/A (Smartbidder client_secret expired — contact Ascend rep)
**All 全 BESS Ranking**: skipped this run (no other BESS data available)

---

## Daily Summary

All amounts in USD. Times in CT (CDT = UTC−5). Data covers HE01–HE24 CT (00:00–24:00 CT).

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---|---|---|
| DA Energy | −$11,570.50 | N/A | — | — |
| RT Energy | +$13,952.96 | N/A | — | — |
| **Energy Subtotal (DA+RT)** | **+$2,382.46** | N/A | — | — |
| Non-Spin (AS) | +$1,673.90 | N/A | — | — |
| ECRS (AS) | +$471.15 | N/A | — | — |
| RRS (AS) | $0.00 | N/A | — | — |
| Reg-Up (AS) | $0.00 | N/A | — | — |
| Reg-Down (AS) | $0.00 | N/A | — | — |
| DART Virtual | N/A* | N/A | — | — |
| RT Ancillary Imbalance | $0.00 | N/A | — | — |
| RT Reliability Deploy Imbalance | $0.00 | N/A | — | — |
| **Total Revenue** | **+$4,527.51** | N/A | — | — |

*DART virtual requires the DA Energy Bid Market Result dataset (not in Battery-Settlement-Details). Energy arbitrage (DA+RT combined) = +$2,382.46.

---

## Hourly Detail

All times shown as HE (Hour Ending) in CT. Amounts in USD.

| HE (CT) | CT Window | DA Energy | RT Energy | Non-Spin | ECRS | Hour Total |
|---|---|---:|---:|---:|---:|---:|
| HE01 | 00:00–01:00 | $0.00 | −$17.64 | $247.00 | $0.00 | **$229.36** |
| HE02 | 01:00–02:00 | $0.00 | −$19.36 | $225.15 | $0.00 | **$205.79** |
| HE03 | 02:00–03:00 | $0.00 | −$20.62 | $157.70 | $0.00 | **$137.08** |
| HE04 | 03:00–04:00 | $0.00 | −$15.11 | $141.55 | $0.00 | **$126.44** |
| HE05 | 04:00–05:00 | $0.00 | −$10.61 | $138.70 | $0.00 | **$128.09** |
| HE06 | 05:00–06:00 | $0.00 | −$10.32 | $139.65 | $0.00 | **$129.33** |
| HE07 | 06:00–07:00 | $0.00 | −$10.66 | $118.75 | $0.00 | **$108.09** |
| HE08 | 07:00–08:00 | $0.00 | −$8.41 | $87.40 | $0.00 | **$78.99** |
| HE09 | 08:00–09:00 | $0.00 | −$5.96 | $56.05 | $0.00 | **$50.09** |
| HE10 | 09:00–10:00 | $0.00 | −$489.42 | $28.50 | $0.00 | **−$460.92** |
| HE11 | 10:00–11:00 | $0.00 | −$1,041.30 | $28.50 | $0.00 | **−$1,012.80** |
| HE12 | 11:00–12:00 | −$966.50 | $287.31 | $28.50 | $0.00 | **−$650.69** |
| HE13 | 12:00–13:00 | −$1,090.00 | $864.23 | $36.10 | $0.00 | **−$189.67** |
| HE14 | 13:00–14:00 | −$1,203.00 | $999.18 | $34.20 | $0.00 | **−$169.62** |
| HE15 | 14:00–15:00 | −$1,225.50 | $1,396.39 | $35.15 | $0.00 | **$206.04** |
| HE16 | 15:00–16:00 | $0.00 | −$8.68 | $35.15 | $0.00 | **$26.47** |
| HE17 | 16:00–17:00 | −$1,094.50 | $1,091.15 | $38.00 | $0.00 | **$34.65** |
| HE18 | 17:00–18:00 | −$1,047.50 | $904.52 | $38.95 | $0.00 | **−$104.03** |
| HE19 | 18:00–19:00 | −$1,051.50 | $1,082.14 | $58.90 | $0.00 | **$89.54** |
| HE20 | 19:00–20:00 | −$988.00 | $1,542.24 | $0.00 | $19.80 | **$574.04** |
| HE21 | 20:00–21:00 | −$1,271.00 | $2,398.47 | $0.00 | $39.60 | **$1,167.07** |
| HE22 | 21:00–22:00 | −$1,633.00 | $4,415.24 | $0.00 | $180.00 | **$2,962.24** |
| HE23 | 22:00–23:00 | $0.00 | $644.87 | $0.00 | $97.20 | **$742.07** |
| HE24 | 23:00–00:00 | $0.00 | −$14.69 | $0.00 | $134.55 | **$119.86** |
| **TOTAL** | | **−$11,570.50** | **$13,952.96** | **$1,673.90** | **$471.15** | **$4,527.51** |

---

## Revenue Heatmap (Hour-by-Product)

Positive = revenue earned. Negative = cost/loss. Scale: ++ > $500 | + $100–500 | ~ $0–100 | - negative

```
HE   DA Energy    RT Energy    NonSpin     ECRS       Total
01        flat       -$18       +$247       --       +$229  [~]
02        flat       -$19       +$225       --       +$206  [~]
03        flat       -$21       +$158       --       +$137  [~]
04        flat       -$15       +$142       --       +$126  [~]
05        flat       -$11       +$139       --       +$128  [~]
06        flat       -$10       +$140       --       +$129  [~]
07        flat       -$11       +$119       --       +$108  [~]
08        flat        -$8        +$87       --        +$79  [~]
09        flat        -$6        +$56       --        +$50  [~]
10        flat      -$489        +$29       --       -$461  [-]  *** RT charging without DA hedge
11        flat    -$1,041        +$29       --     -$1,013  [-]  *** RT charging without DA hedge
12      -$967       +$287        +$29       --       -$651  [-]  DA buy 50MW; RT partially offset
13    -$1,090       +$864        +$36       --       -$190  [-]  DA buy 50MW; RT recovering
14    -$1,203       +$999        +$34       --       -$170  [-]  DA buy 50MW; RT recovering
15    -$1,226     +$1,396        +$35       --       +$206  [+]  RT > DA spread turns positive
16        flat        -$9        +$35       --        +$26  [~]  No DA schedule
17    -$1,095     +$1,091        +$38       --        +$35  [~]  DA buy 50MW; near-flat net
18    -$1,048       +$905        +$39       --       -$104  [-]  DA > RT price; loss hour
19    -$1,052     +$1,082        +$59       --        +$90  [~]  DA buy 50MW; marginal positive
20      -$988     +$1,542         --       +$20      +$574  [+]  ECRS 45MW starts; RT >> DA
21    -$1,271     +$2,398         --       +$40    +$1,167 [++]  RT gen 10.7 MWh; ECRS active
22    -$1,633     +$4,415         --      +$180    +$2,962 [++]  BEST: RT gen 46.9 MWh; ECRS dispatch
23        flat       +$645         --       +$97      +$742 [++]  RT gen 18.4 MWh; ECRS continuing
24        flat       -$15         --      +$135      +$120  [~]  ECRS capacity; RT quiet
```

---

## Battery State

| Metric | Value | Notes |
|---|---|---|
| RT Energy Injection (actual RT discharge) | 76.02 MWh | RT_Generation_Qty; primarily HE21–HE23 CT |
| RT Energy Consumption (actual RT charging) | 135.49 MWh | RT_Consumption_Qty; peak HE10–HE12 CT |
| DA Purchase Commitment (scheduled charging) | 500 MWh | 50 MW × 10 hrs (HE12–HE22 CT excl. HE16) |
| DA Generation Sales | 0 MWh | No DA discharge scheduled |
| Net RT Physical Position | −59.47 MWh | Net consumer (charged more than discharged in RT) |
| Non-Spin Cleared | 95 MW, HE01–HE19 CT (19 hrs) | DA_NS_Qty from settlement |
| ECRS Cleared | 45 MW, HE20–HE24 CT (5 hrs) | Gen_ECRS_Qty from settlement |
| HSL Availability | Not available | HSL dataset not in Battery-Settlement-Details |
| Cycle Equivalent (RT only) | ~0.5 cycle | (76.02 + 135.49) MWh / 200 MWh = ~1.06 normalized |

**Key observation**: HE10–HE11 CT (9am–11am CT), GKS charged 61.47 + 29.97 MWh in real-time without a DA offsetting load schedule. The RT energy cost ($1,530.72 combined) was not hedged via DA purchases, resulting in the two most negative hours of the day. Non-spin revenue partially offset.

HE22 CT (9pm–10pm CT) was the best hour (+$2,962.24): GKS was DA-scheduled to charge 50 MW but instead discharged 46.91 MWh in RT (ECRS dispatch event). The combined swing of ~97 MW-equivalent settled at RTSPP $45.53.

---

## DASPP and RTSPP Reference ($/MWh, CT)

| HE (CT) | DASPP | RTSPP Avg | DA−RT Spread |
|---|---:|---:|---:|
| HE01 | $24.79 | $35.99 | −$11.20 |
| HE02 | $23.90 | $32.43 | −$8.53 |
| HE03 | $23.21 | $33.12 | −$9.91 |
| HE04 | $22.94 | $25.95 | −$3.01 |
| HE05 | $22.34 | $23.51 | −$1.17 |
| HE06 | $23.19 | $26.67 | −$3.48 |
| HE07 | $22.54 | $27.44 | −$4.90 |
| HE08 | $20.78 | $22.10 | −$1.32 |
| HE09 | $16.27 | $17.45 | −$1.18 |
| HE10 | $15.57 | $16.30 | −$0.73 |
| HE11 | $16.35 | $16.96 | −$0.61 |
| HE12 | $19.33 | $17.97 | +$1.36 |
| HE13 | $21.80 | $18.22 | +$3.58 |
| HE14 | $24.06 | $20.08 | +$3.98 |
| HE15 | $24.51 | $28.07 | −$3.56 |
| HE16 | $25.34 | $23.62 | +$1.72 |
| HE17 | $21.89 | $21.96 | −$0.07 |
| HE18 | $20.95 | $18.23 | +$2.72 |
| HE19 | $21.03 | $21.72 | −$0.69 |
| HE20 | $19.76 | $30.96 | −$11.20 |
| HE21 | $25.42 | $39.55 | −$14.13 |
| HE22 | $32.66 | $45.53 | −$12.87 |
| HE23 | $42.81 | $31.18 | +$11.63 |
| HE24 | $30.34 | $27.16 | +$3.18 |

Note: Spread = DA − RT. Negative spread = RT > DA = favors RT discharge (long RT benefit). Positive spread = DA > RT = favors having bought DA load (charging was cheaper in DA than in RT). The large negative spreads in HE20–HE22 CT (RT prices well above DA) drove the strong evening/night P&L.

---

## AS Product Summary

| Product | Cleared (avg MW) | Hours | Total Revenue |
|---|---:|---:|---:|
| Non-Spin | 95.0 MW | 19 hrs (HE01–HE19 CT) | +$1,673.90 |
| ECRS | 45.0 MW | 5 hrs (HE20–HE24 CT) | +$471.15 |
| RRS | 0 MW | 0 hrs | $0.00 |
| Reg-Up | 0 MW | 0 hrs | $0.00 |
| Reg-Down | 0 MW | 0 hrs | $0.00 |
| **AS Total** | | | **+$2,145.05** |

Non-Spin provided continuous coverage for 19 hours (midnight through 7pm CT) at 95 MW. ECRS replaced Non-Spin in HE20–HE24 CT at 45 MW. The ECRS dispatch event in HE22 CT generated both ECRS capacity revenue ($180) and substantial RT imbalance revenue (+$4,415.24) from discharging when DA schedule called for charging.

---

## Notes

- Smartbidder benchmark unavailable: client_secret expired (AADSTS7000222). Contact Ascend rep for renewal. Logged to `memory/pnl-manager/data-quality.md`.
- DA energy amounts reflect Tenaska Battery-Settlement-Details settlement. Negative DA_Energy_Amt = DA load purchase (GKS charged at DA price). RT_Energy_Amt = RT imbalance settlement.
- DART virtual revenue not separately reported: requires DA Energy Bid Market Result dataset (separate Tenaska endpoint). Energy arbitrage (DA + RT net) = +$2,382.46.
- HSL data not present in Battery-Settlement-Details. Separate HSL endpoint required for availability tracking.
- HE10–HE11 CT (9am–11am): 91.44 MWh RT charging with no DA load hedge resulted in −$1,473.58 combined loss. RT prices were low ($16.30–$16.96) but without DA offsets, these hours were net negative.
- 全 BESS ranking dashboard: not generated this run (no other BESS data; weekly dashboard run separately).
