# GKS BESS P&L — 2026-08-20 [PARTIAL: Smartbidder DEGRADED — client_secret 만료]

**Flowday**: 2026-08-20 (CDT, ERCOT)
**Report generated**: 2026-08-21
**Tenaska PTP**: PRODUCTION — Battery-Settlement-Details 349 rows, 16 datapoint types × 24 HEs
**Smartbidder benchmark**: DEGRADED — AADSTS7000222 client_secret expired (2026-07-25~, Day 27 as of 2026-08-21)
**DA bid/offer endpoints**: 0 rows (expected — bids submitted via Smartbidder portal)

---

## Daily Summary

| Product | GKS Actual ($) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---|---|---|
| DA Energy | 1,662.55 | DEGRADED — Smartbidder client_secret 만료 | — | — |
| RT Energy | -309.34 | DEGRADED | — | — |
| ECRS (DA) | 2,353.12 | DEGRADED | — | — |
| RRS (DA) | 0.00 | DEGRADED | — | — |
| Non-Spin (DA) | 0.00 | DEGRADED | — | — |
| RegUp (DA) | 0.00 | DEGRADED | — | — |
| RegDown (DA) | 0.00 | DEGRADED | — | — |
| RT AS Imbalance | 0.00 | DEGRADED | — | — |
| RT Reliability Deploy | 0.00 | DEGRADED | — | — |
| DART Virtual | 0.00 (DA bid/offer = 0 rows) | DEGRADED | — | — |
| **Total** | **3,706.33** | **N/A** | **—** | **—** |

Smartbidder: N/A — AADSTS7000222 client_secret expired (2026-07-25~, Day 27 as of 2026-08-21). Benchmark comparison unavailable. Ascend rep에 갱신 요청 필요 (P0).

---

## Hourly Revenue Table (CDT)

All amounts in USD. HE = Hour Ending (CDT). ECRS_MW = Gen_ECRS_Qty cleared.

| HE (CDT) | DA Energy ($) | RT Energy ($) | ECRS ($) | Other AS ($) | Hour Total ($) | DASPP ($/MWh) | RTSPP ($/MWh) | Spread ($/MWh) | ECRS_MW |
|---|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 (00-01) | 0.00 | -8.40 | 21.56 | 0.00 | 13.16 | 23.61 | 23.78 | -0.17 | 77 |
| HE02 (01-02) | 0.00 | -11.06 | 21.56 | 0.00 | 10.50 | 22.15 | 22.15 | +0.00 | 77 |
| HE03 (02-03) | 0.00 | -6.26 | 21.56 | 0.00 | 15.30 | 22.01 | 21.46 | +0.55 | 77 |
| HE04 (03-04) | 0.00 | -5.32 | 15.40 | 0.00 | 10.08 | 22.29 | 21.03 | +1.26 | 77 |
| HE05 (04-05) | 0.00 | -5.41 | 15.40 | 0.00 | 9.99 | 23.40 | 19.56 | +3.84 | 77 |
| HE06 (05-06) | 0.00 | -5.72 | 15.40 | 0.00 | 9.68 | 25.08 | 21.29 | +3.79 | 77 |
| HE07 (06-07) | 0.00 | -5.48 | 19.25 | 0.00 | 13.77 | 27.42 | 23.27 | +4.16 | 77 |
| HE08 (07-08) | 0.00 | -6.27 | 56.10 | 0.00 | 49.83 | 25.27 | 22.34 | +2.93 | 85 |
| HE09 (08-09) | 0.00 | -631.63 | 25.50 | 0.00 | -606.13 | 20.46 | 16.27 | +4.19 | 85 |
| HE10 (09-10) | 0.00 | -747.23 | 17.00 | 0.00 | -730.23 | 16.32 | 15.03 | +1.29 | 85 |
| HE11 (10-11) | 0.00 | -406.71 | 11.90 | 0.00 | -394.81 | 14.87 | 14.37 | +0.50 | 85 |
| HE12 (11-12) | 0.00 | -38.72 | 11.90 | 0.00 | -26.82 | 15.83 | 15.53 | +0.30 | 85 |
| HE13 (12-13) | 0.00 | -5.83 | 10.78 | 0.00 | 4.95 | 17.09 | 15.27 | +1.82 | 77 |
| HE14 (13-14) | 0.00 | -4.04 | 10.78 | 0.00 | 6.74 | 21.08 | 19.17 | +1.91 | 77 |
| HE15 (14-15) | 0.00 | -4.68 | 10.78 | 0.00 | 6.10 | 24.19 | 23.64 | +0.55 | 77 |
| HE16 (15-16) | 0.00 | -6.68 | 10.78 | 0.00 | 4.10 | 24.06 | 27.29 | -3.23 | 77 |
| HE17 (16-17) | 0.00 | -6.50 | 13.86 | 0.00 | 7.36 | 22.11 | 24.68 | -2.57 | 77 |
| HE18 (17-18) | 0.00 | -56.59 | 14.63 | 0.00 | -41.95 | 21.25 | 27.00 | -5.75 | 77 |
| HE19 (18-19) | 1,657.50 | -1,295.94 | 18.48 | 0.00 | 380.04 | 33.15 | 25.68 | +7.47 | 77 |
| HE20 (19-20) | 0.00 | 532.79 | 50.00 | 0.00 | 582.79 | 45.37 | 34.06 | +11.31 | 50 |
| HE21 (20-21) | 0.00 | 550.87 | 630.00 | 0.00 | 1,180.87 | 44.45 | 25.73 | +18.72 | 50 |
| HE22 (21-22) | 5.05 | 1,165.52 | 505.00 | 0.00 | 1,675.57 | 50.45 | 29.87 | +20.58 | 50 |
| HE23 (22-23) | 0.00 | 706.89 | 670.50 | 0.00 | 1,377.39 | 36.26 | 27.89 | +8.36 | 50 |
| HE24 (23-24) | 0.00 | -6.95 | 155.00 | 0.00 | 148.05 | 29.54 | 25.75 | +3.79 | 50 |
| **DAILY** | **1,662.55** | **-309.34** | **2,353.12** | **0.00** | **3,706.33** | **26.15 avg** | **22.59 avg** | **+3.57 avg** | — |

---

## Revenue Heatmap (HE × Product)

Positive = revenue, negative = cost. Intensity: ++ >$500, + $100–500, o $0–100, - ($0)–($100), -- <($100) cost

```
HE (CDT)     DA_Energy   RT_Energy   ECRS        HourTotal
HE01 (00)      o           -           o           o
HE02 (01)      o           -           o           o
HE03 (02)      o           -           o           o
HE04 (03)      o           -           o           o
HE05 (04)      o           -           o           o
HE06 (05)      o           -           o           o
HE07 (06)      o           -           o           o
HE08 (07)      o           -           o           o      [ECRS $56.10]
HE09 (08)      o           --          o           --     [RT charging peak: 49.7 MWh @ $15.03]
HE10 (09)      o           --          o           --     [RT charging peak: 49.7 MWh @ $15.03 largest hour -$730]
HE11 (10)      o           --          o           --     [RT charging: 28.6 MWh]
HE12 (11)      o           -           o           -
HE13 (12)      o           -           o           o
HE14 (13)      o           -           o           o
HE15 (14)      o           -           o           o
HE16 (15)      o           -           o           o      [RT > DA, spread -$3.23]
HE17 (16)      o           -           o           o      [RT > DA, spread -$2.57]
HE18 (17)      o           -           o           -      [RT > DA, spread -$5.75]
HE19 (18)      ++          --          o           +      [DA sale 50 MWh @ $33.15; RT rebalance -$1,296]
HE20 (19)      o           +           o           +      [RT discharge begins; DA-RT spread +$11.31]
HE21 (20)      o           +           ++          ++     [ECRS $630 + RT discharge; best net hour]
HE22 (21)      o           ++          ++          ++     [Largest hour: $1,675; ECRS $505 + RT $1,166]
HE23 (22)      o           ++          ++          ++     [ECRS $670.50 highest of day]
HE24 (23)      o           -           +           +      [ECRS $155 winding down]
```

---

## Battery State

- **DA Gen scheduled**: HE19 (18:00 CDT) — 50 MWh @ $33.15/MWh; minor residual HE22 $5.05
- **DA Load scheduled**: None (DA_Purchases_Qty = 0 all hours)
- **RT Generation (actual)**: 100.52 MWh — concentrated in HE20-HE23 (19:00-23:00 CDT)
- **RT Consumption (actual)**: 126.85 MWh — concentrated in HE09-HE11 (08:00-11:00 CDT) with peak in HE10 (49.7 MWh @ $15.03/MWh)
- **Energy injection (DA sales + RT gen)**: 150.62 MWh
- **Energy consumption (RT)**: 126.85 MWh
- **Net MWh position (inj − con)**: +23.77 MWh (net injector)
- **Cycles equivalent**: 0.75 (based on max throughput leg / 200 MWh usable)
- **ECRS MW cleared**: 77 MW (HE01-HE08, HE13-HE19), 85 MW (HE09-HE12), 50 MW (HE20-HE24)
- **HSL availability**: 100% (unit online all 24 hours; avg telemetered HSL 49.9 MW reflecting SOC profile — low overnight, rising midday, declining late evening)

---

## Price Summary

- **Avg DASPP**: $26.15/MWh
- **Avg RTSPP**: $22.59/MWh
- **DA-RT Spread (DA-RT)**: +$3.57/MWh (DA priced above RT on average — spread = DA - RT per convention; positive = DA expensive)
- **DASPP range**: $14.87 (HE11, 10:00 CDT) – $50.45 (HE22, 21:00 CDT)
- **RTSPP range**: $14.37 (HE11, 10:00 CDT) – $34.06 (HE20, 19:00 CDT)
- **Hours with negative spread (RT > DA)**: HE01, HE16, HE17, HE18 — largest was HE18 at -$5.75/MWh; battery paid premium to RT during charging ramp-up
- **ECRS clearing price implied**: overnight HE01-HE07 ~$0.28-0.25/MW, midday HE08 ~$0.66/MW, evening HE21 ~$12.60/MW, HE23 ~$13.41/MW

---

## Smartbidder Benchmark

**STATUS: DEGRADED — Smartbidder client_secret 만료**

Smartbidder `Mount Blue Sky with Virtuals (RTC Version)` benchmark is unavailable.
MSAL token acquisition failing with AADSTS7000222. Expiry first observed: 2026-07-25.
Outage duration: Day 27 (as of 2026-08-21). Benchmark delta vs. GKS actual cannot be computed.

Ascend rep에 client_secret 갱신 긴급 요청 필요 (P0). 갱신 후 `.env` `[Smartbidder]` 섹션 업데이트 및 `memory/pnl-manager/data-quality.md` 기록.

---

## Notes

- Data source: Tenaska PTP Battery-Settlement-Details — PRODUCTION (349 rows, 16 datapoint types × 24 HEs).
- 16 datapoint types present: DA_Energy_Amt, RT_Energy_Amt, DA_ECRS_Amt, DA_NS_Amt, DA_RRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt, RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt, RTSPP_Avg, DASPP, Gen_ECRS_Qty, DA_Sales_Qty, DA_Purchases_Qty, RT_Generation_Qty, RT_Consumption_Qty.
- Today ECRS was the sole AS product cleared. RRS, NonSpin, RegUp, RegDown all $0. This is a reversal from 2026-08-13 where NonSpin was the primary AS product ($2,311).
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt both $0 all 24 hours (may not be finalized; re-check 48-72h post-flowday per standard ERCOT settlement lag).
- DART virtual revenue = $0: DA bid/offer submission endpoints returned 0 rows (expected — no virtual bids; bids submitted via Smartbidder portal).
- HE19 (18:00 CDT): DA committed 50 MWh dispatch at $33.15; RT rebalance cost -$1,295.94 (battery recharged post-dispatch for evening ECRS). Net HE19 contribution: +$380.04.
- HE09-HE11 (08:00-11:00 CDT): Large RT consumption (49.7 + 49.7 + 28.6 MWh) at RTSPP $15-16/MWh; largest single-day charging block. Net RT cost for these 3 hours: -$1,785.57, offset by subsequent evening ECRS and RT generation.
- HE22 (21:00 CDT): Best single hour $1,675.57 — driven by RT discharge ($1,165.52) + ECRS ($505.00) with DA-RT spread +$20.58/MWh.
- Spread rule applied: spread = DA − RT. Positive spread hours (18 of 24) confirm DA priced above RT on this day.
- Smartbidder benchmark gap is ongoing (Day 27). No fabricated or estimated benchmark figures used.
