# GKS P&L — 2026-08-21 (Flowday)

**Status: PRODUCTION (Tenaska) / DEGRADED (Smartbidder — Day 29 since 2026-07-25)**
**Generated: 2026-08-22 by pnl-manager**
**Source: Tenaska PTP Battery-Settlement-Details (349 rows, 16 datapoint types x 24 HEs)**

---

## Daily Summary

All times CDT (America/Chicago). Smartbidder benchmark N/A — client_secret expired Day 29.

| Product | GKS Actual ($) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---|---|---|
| DA Energy | 1,712.90 | N/A | N/A | N/A |
| RT Energy | -903.42 | N/A | N/A | N/A |
| ECRS | 1,780.95 | N/A | N/A | N/A |
| RRS | 0.00 | N/A | N/A | N/A |
| Non-Spin | 1,184.40 | N/A | N/A | N/A |
| RegUp | 0.00 | N/A | N/A | N/A |
| RegDown | 0.00 | N/A | N/A | N/A |
| DART Virtual | 0.00 | N/A | N/A | N/A |
| RT AS Imbalance | 0.00 | N/A | N/A | N/A |
| RT Reliability Deploy | 0.00 | N/A | N/A | N/A |
| **Total** | **3,774.83** | **N/A** | **N/A** | **N/A** |

---

## Hourly Detail

| HE (CDT) | UTC Interval | DA Energy ($) | RT Energy ($) | Non-Spin ($) | ECRS ($) | Hour Total ($) | DASPP | RTSPP Avg | DA-RT Spread |
|---|---|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 00-01 | T05-T06 | 888.30 | -868.48 | 226.80 | 0.00 | 246.62 | 27.00 | 26.11 | +0.89 |
| HE02 01-02 | T06-T07 | 2.48 | -11.95 | 189.90 | 0.00 | 180.43 | 24.81 | 27.47 | -2.66 |
| HE03 02-03 | T07-T08 | 2.46 | -11.28 | 151.20 | 0.00 | 142.38 | 24.62 | 27.06 | -2.44 |
| HE04 03-04 | T08-T09 | 0.00 | -8.14 | 153.00 | 0.00 | 144.86 | 24.38 | 26.67 | -2.29 |
| HE05 04-05 | T09-T10 | 0.00 | -8.23 | 121.50 | 0.00 | 113.27 | 24.26 | 28.83 | -4.57 |
| HE06 05-06 | T10-T11 | 0.00 | -8.46 | 162.00 | 0.00 | 153.54 | 27.01 | 29.66 | -2.65 |
| HE07 06-07 | T11-T12 | 0.00 | -8.81 | 180.00 | 0.00 | 171.19 | 28.34 | 29.91 | -1.57 |
| HE08 07-08 | T12-T13 | 0.00 | -8.92 | 0.00 | 0.00 | -8.92 | 27.55 | 29.09 | -1.54 |
| HE09 08-09 | T13-T14 | 0.00 | -3.31 | 0.00 | 0.00 | -3.31 | 20.62 | 21.14 | -0.52 |
| HE10 09-10 | T14-T15 | 1.90 | -931.37 | 0.00 | 0.00 | -929.47 | 18.95 | 21.25 | -2.30 |
| HE11 10-11 | T15-T16 | 1.87 | -1,274.14 | 0.00 | 0.00 | -1,272.27 | 18.73 | 23.06 | -4.33 |
| HE12 11-12 | T16-T17 | 1,046.00 | -1,690.82 | 0.00 | 0.00 | -644.82 | 20.92 | 23.13 | -2.21 |
| HE13 12-13 | T17-T18 | 1,181.50 | -1,401.52 | 0.00 | 0.00 | -220.02 | 23.63 | 27.29 | -3.66 |
| HE14 13-14 | T18-T19 | 819.92 | -1,097.14 | 0.00 | 0.00 | -277.22 | 27.24 | 36.05 | -8.81 |
| HE15 14-15 | T19-T20 | 874.10 | -779.59 | 0.00 | 0.00 | 94.51 | 29.04 | 25.66 | +3.38 |
| HE16 15-16 | T20-T21 | 862.67 | -724.03 | 0.00 | 0.00 | 138.64 | 28.66 | 23.86 | +4.80 |
| HE17 16-17 | T21-T22 | 926.70 | -716.45 | 0.00 | 0.00 | 210.25 | 30.89 | 23.67 | +7.22 |
| HE18 17-18 | T22-T23 | 919.50 | -707.39 | 0.00 | 0.00 | 212.11 | 30.65 | 22.92 | +7.73 |
| HE19 18-19 | T23-T00 | 0.00 | 116.91 | 0.00 | 0.00 | 116.91 | 44.11 | 28.76 | +15.35 |
| HE20 19-20 | T00-T01+ | -2,053.00 | 3,694.29 | 0.00 | 16.50 | 1,657.79 | 41.06 | 41.27 | -0.21 |
| HE21 20-21 | T01-T02+ | -1,836.00 | 3,247.24 | 0.00 | 450.00 | 1,861.24 | 36.72 | 36.79 | -0.07 |
| HE22 21-22 | T02-T03+ | -1,925.50 | 2,283.66 | 0.00 | 538.20 | 896.36 | 38.51 | 34.02 | +4.49 |
| HE23 22-23 | T03-T04+ | 0.00 | 23.11 | 0.00 | 546.75 | 569.86 | 38.88 | 33.23 | +5.65 |
| HE24 23-24 | T04-T05+ | 0.00 | -8.58 | 0.00 | 229.50 | 220.92 | 31.03 | 30.15 | +0.88 |
| **Total** | | **1,712.90** | **-903.42** | **1,184.40** | **1,780.95** | **3,774.83** | **28.65 avg** | **28.21 avg** | **+0.44 avg** |

Note: T+ intervals are 2026-08-22 UTC (HE20-HE24 CDT = 00:00-05:00 UTC Aug 22). All belong to flowday 2026-08-21 CDT.
RRS, RegUp, RegDown, RT AS Imbalance, RT Reliability Deploy all $0.00 every hour.

---

## AS Capacity Cleared

| Product | Hours Cleared | MW Cleared | Clearing Price (implied) |
|---|---|---|---|
| Non-Spin | HE01-HE07 (midnight-6AM CDT) | 90 MW each | avg $1.88/MW-hr |
| ECRS | HE20 (7PM CDT) | 16.5 MW | $1.00/MW-hr |
| ECRS | HE21-HE24 (8PM-midnight CDT) | 45 MW each | $10.00-$12.15/MW-hr peak |
| RRS | None | 0 MW | - |
| RegUp | None | 0 MW | - |
| RegDown | None | 0 MW | - |

---

## Battery State

| Metric | Value |
|---|---|
| DA energy sales (gen schedule, MWh) | 283.6 MWh |
| DA energy purchases (load schedule, MWh) | 150.0 MWh |
| RT actual generation (MWh) | 99.1 MWh |
| RT actual consumption (MWh) | 129.1 MWh |
| Net energy position | +103.6 MWh (net injector) |
| Cycle equivalent (total discharge / 200 MWh) | ~1.9 cycles |
| NonSpin availability window | HE01-HE07 (7 hrs), 90 MW |
| ECRS availability window | HE20-HE24 (5 hrs), 16.5-45 MW |
| Avg DASPP (all 24 hrs) | $28.65/MWh |
| Avg RTSPP (all 24 hrs) | $28.21/MWh |
| DA-RT spread (simple avg) | +$0.44/MWh |
| Peak RT discharge price | $41.27/MWh avg (HE20, 7PM CDT) |
| Peak RT charge cost | $36.05/MWh avg (HE14, 1PM CDT) |
| HSL availability | Data present all 24 HEs (5-min telemetry 1,440 intervals) |

---

## Revenue Heatmap (by product, $)

```
Product    |H01  |H02  |H03  |H04  |H05  |H06  |H07  |H08  |H09  |H10   |H11   |H12   |H13   |H14   |H15  |H16  |H17  |H18  |H19  |H20    |H21    |H22   |H23  |H24  |
-----------|-----|-----|-----|-----|-----|-----|-----|-----|-----|------|------|------|------|------|-----|-----|-----|-----|-----|-------|-------|------|-----|-----|
DA Energy  | 888 |   2 |   2 |   0 |   0 |   0 |   0 |   0 |   0 |    2 |    2 | 1046 | 1182 |  820 | 874 | 863 | 927 | 920 |   0 | -2053 | -1836 |-1926 |   0 |   0 |
RT Energy  |-868 | -12 | -11 |  -8 |  -8 |  -8 |  -9 |  -9 |  -3 | -931 |-1274 |-1691 |-1402 |-1097 |-780 |-724 |-716 |-707 | 117 |  3694 |  3247 | 2284 |  23 |  -9 |
Non-Spin   | 227 | 190 | 151 | 153 | 122 | 162 | 180 |   0 |   0 |    0 |    0 |    0 |    0 |    0 |   0 |   0 |   0 |   0 |   0 |     0 |     0 |    0 |   0 |   0 |
ECRS       |   0 |   0 |   0 |   0 |   0 |   0 |   0 |   0 |   0 |    0 |    0 |    0 |    0 |    0 |   0 |   0 |   0 |   0 |   0 |    17 |   450 |  538 | 547 | 230 |
HOUR TOTAL | 247 | 180 | 142 | 145 | 113 | 154 | 171 |  -9 |  -3 | -929 |-1272 | -645 | -220 | -277 |  95 | 139 | 210 | 212 | 117 |  1658 |  1861 |  896 | 570 | 221 |
```

Positive hours (green): HE01-HE07, HE15-HE24 (except HE08-HE09 small negatives)
Negative hours (red): HE08-HE14 (RT charging block, worst = HE11 at -$1,272)
Peak hour: HE21 (8PM CDT) = $1,861.24

---

## Notes

- Dual AS product day: NonSpin (90 MW, HE01-HE07) and ECRS (45 MW, HE20-HE24) on same flowday — first dual-stack observation in August confirmed data.
- Large RT charging block HE10-HE12 (9AM-noon CDT): net -$2,846.56 (RT cost $3,895.93, partially offset by DA energy $1,049.77). Battery charging at avg $22/MWh RTSPP.
- Evening RT discharge spike HE20-HE21 (7PM-8PM CDT): $5,551.53 RT revenue over 2 hours (39.2 MW and 38.2 MW RT generation at $41.27/$36.79 RTSPP), combined with DA purchases being settled at same price ($-3,889), net +$1,662.53 energy + $466.50 ECRS = $2,129 net for those 2 hours.
- HE14 (1PM CDT) was worst single energy hour net: DA $819.92, RT -$1,097.14, net -$277.22. RTSPP spiked to $36.05 while DASPP was $27.24 (DA-RT spread -$8.81/MWh).
- RT Ancillary Imbalance and RT Reliability Deployment Imbalance both $0.00 all 24 hours — may not be finalized. Re-verify at 48-72h post-flowday per ERCOT settlement lag.
- Smartbidder benchmark unavailable (MSAL client_secret expired Day 29). No benchmark comparison possible.
