# GKS P&L — 2026-08-27 (Hourly + Daily)

**Flowday**: 2026-08-27 (CT)
**Generated**: 2026-08-28
**Status**: PRODUCTION — Tenaska PTP Battery-Settlement-Details 수신 성공 | Smartbidder Benchmark N/A (client_secret 만료 Day 34)
**Data source**: `shared/data/pnl/gks/hourly/2026-08-27_energy_as_detail.json` (sequence=1 for DA fields; sequence=null for RT fields — RT AS 정산 미확정, 48-72h 후 재확인)

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | 6,930.85 | N/A (client_secret 만료 Day 34) | N/A | N/A |
| RT Energy | -3,514.33 | N/A | N/A | N/A |
| RegUp | 0.00 | N/A | N/A | N/A |
| RegDown | 0.00 | N/A | N/A | N/A |
| RRS | 0.00 | N/A | N/A | N/A |
| ECRS | 858.60 | N/A | N/A | N/A |
| Non-Spin | 4,003.00 | N/A | N/A | N/A |
| DART Virtual | N/A (not isolable) | N/A | N/A | N/A |
| RT AS Imbalance | 0.00 * | N/A | N/A | N/A |
| RT Reliability Deploy Imbalance | 0.00 * | N/A | N/A | N/A |
| **Total** | **8,278.12** | **N/A** | **N/A** | **N/A** |

> * RT_Ancillary_Imbalance_Amt 및 RT_Reliability_Deployment_Imbalance_Amt: 전 24 HE sequence=null — **RT AS 정산 미확정 (48-72h 후 재확인)**.
> DART Virtual: DA Energy Bid/Offer 파일 0 rows (기대 패턴 — 입찰은 Smartbidder 포털 경유). Battery-Settlement-Details 에서 intentional virtual 포지션 별도 분리 불가.

---

## Hourly Breakdown (HE = CT Hour Ending, CDT = UTC-5)

All amounts in USD. RT amounts sequence=null (preliminary).

| HE CT | DASPP ($/MWh) | RTSPP ($/MWh) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | ECRS ($) | RRS ($) | RegUp ($) | RegDown ($) | HE Total ($) |
|---|---|---|---|---|---|---|---|---|---|---|
| HE01 | 69.06 | 70.17 | 0.00 | 90.83 | 225.00 | 0.00 | 0.00 | 0.00 | 0.00 | 315.83 |
| HE02 | 54.67 | 48.65 | 0.00 | -14.69 | 275.70 | 0.00 | 0.00 | 0.00 | 0.00 | 261.01 |
| HE03 | 49.28 | 41.44 | 0.00 | -13.47 | 194.70 | 0.00 | 0.00 | 0.00 | 0.00 | 181.23 |
| HE04 | 43.62 | 39.86 | 0.00 | -13.11 | 172.50 | 0.00 | 0.00 | 0.00 | 0.00 | 159.39 |
| HE05 | 40.30 | 41.08 | 0.00 | -12.88 | 111.15 | 0.00 | 0.00 | 0.00 | 0.00 | 98.27 |
| HE06 | 43.09 | 32.59 | -2,154.50 | 1,618.81 | 95.70 | 0.00 | 0.00 | 0.00 | 0.00 | -439.99 |
| HE07 | 44.59 | 41.98 | -2,229.50 | 2,084.69 | 168.90 | 0.00 | 0.00 | 0.00 | 0.00 | 24.09 |
| HE08 | 39.39 | 43.04 | -1,969.50 | 2,138.00 | 223.65 | 0.00 | 0.00 | 0.00 | 0.00 | 392.15 |
| HE09 | 27.75 | 42.20 | -1,387.50 | 2,103.29 | 121.50 | 0.00 | 0.00 | 0.00 | 0.00 | 837.29 |
| HE10 | 28.13 | 39.45 | 0.00 | -365.88 | 45.90 | 0.00 | 0.00 | 0.00 | 0.00 | -319.98 |
| HE11 | 30.91 | 33.43 | 0.00 | -1,982.90 | 35.10 | 0.00 | 0.00 | 0.00 | 0.00 | -1,947.80 |
| HE12 | 33.63 | 46.01 | 3.36 | -1,526.98 | 36.00 | 0.00 | 0.00 | 0.00 | 0.00 | -1,487.62 |
| HE13 | 40.81 | 73.75 | 4.08 | 13.71 | 50.40 | 0.00 | 0.00 | 0.00 | 0.00 | 68.19 |
| HE14 | 45.80 | 90.77 | 2,290.00 | -2,706.34 | 54.90 | 0.00 | 0.00 | 0.00 | 0.00 | -361.44 |
| HE15 | 48.05 | 87.60 | 2,402.50 | -4,383.13 | 60.30 | 0.00 | 0.00 | 0.00 | 0.00 | -1,920.33 |
| HE16 | 49.11 | 71.08 | 0.00 | 982.82 | 56.70 | 0.00 | 0.00 | 0.00 | 0.00 | 1,039.52 |
| HE17 | 56.77 | 34.48 | 0.00 | -984.44 | 54.00 | 0.00 | 0.00 | 0.00 | 0.00 | -930.44 |
| HE18 | 60.39 | 31.37 | 0.00 | -534.08 | 65.70 | 0.00 | 0.00 | 0.00 | 0.00 | -468.38 |
| HE19 | 65.44 | 52.28 | 3,272.00 | -2,632.02 | 90.00 | 0.00 | 0.00 | 0.00 | 0.00 | 729.98 |
| HE20 | 67.05 | 84.18 | 6.71 | 1,955.07 | 300.00 | 0.00 | 0.00 | 0.00 | 0.00 | 2,261.78 |
| HE21 | 80.02 | 80.48 | 4,001.00 | -843.54 | 728.20 | 258.90 | 0.00 | 0.00 | 0.00 | 4,144.56 |
| HE22 | 89.74 | 67.59 | 2,692.20 | 624.18 | 837.00 | 599.70 | 0.00 | 0.00 | 0.00 | 4,753.08 |
| HE23 | 79.59 | 76.55 | 0.00 | 890.65 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | 890.65 |
| HE24 | 54.95 | 69.03 | 0.00 | -2.91 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -2.91 |
| **Total** | — | — | **6,930.85** | **-3,514.33** | **4,003.00** | **858.60** | **0.00** | **0.00** | **0.00** | **8,278.12** |

---

## Revenue Heatmap (HE x Product, USD)

```
Product     HE01   HE02   HE03   HE04   HE05   HE06    HE07    HE08    HE09   HE10    HE11    HE12   HE13   HE14    HE15    HE16   HE17   HE18   HE19    HE20   HE21   HE22   HE23   HE24
DA Energy      0      0      0      0      0  -2155   -2230   -1970  -1388      0       0      +3     +4  +2290   +2403      0      0      0  +3272     +7  +4001  +2692      0      0
RT Energy    +91    -15    -13    -13    -13  +1619   +2085   +2138  +2103   -366   -1983   -1527    +14  -2706   -4383   +983   -984   -534  -2632  +1955   -844   +624   +891     -3
Non-Spin    +225   +276   +195   +173   +111    +96    +169    +224   +122    +46     +35     +36    +50    +55     +60    +57    +54    +66    +90   +300   +728   +837      0      0
ECRS           0      0      0      0      0      0       0       0      0      0       0       0      0      0       0      0      0      0      0      0   +259   +600      0      0
RRS            0      0      0      0      0      0       0       0      0      0       0       0      0      0       0      0      0      0      0      0      0      0      0      0
RegUp          0      0      0      0      0      0       0       0      0      0       0       0      0      0       0      0      0      0      0      0      0      0      0      0
RegDown        0      0      0      0      0      0       0       0      0      0       0       0      0      0       0      0      0      0      0      0      0      0      0      0
HE Total    +316   +261   +181   +159    +98   -440     +24    +392   +837   -320   -1948   -1488    +68   -361   -1920  +1040   -930   -468   +730  +2262  +4145  +4753   +891     -3
```

Best hour: **HE22 CT** +$4,753.08 (NS $837 + ECRS $600 + RT Energy +$624 + DA Energy +$2,692)
Worst hour: **HE15 CT** -$1,920.33 (DA sold 50 MWh at DASPP $48.05; RT settled -$4,383 at RTSPP $87.60 — RT spike vs DA schedule mismatch)

---

## Battery State

- **DA Sales**: 230.30 MWh (HE12-13 0.1 MWh each; HE14-15 50 MWh each; HE19 50 MWh; HE20 0.1 MWh; HE21 50 MWh; HE22 30 MWh)
- **DA Purchases**: 200.00 MWh (HE06-HE09 50 MWh each)
- **Net DA Position**: +30.30 MWh (net sold)
- **RT Generation (discharge)**: 150.73 MWh
- **RT Consumption (charge)**: 157.99 MWh
- **Net RT**: -7.26 MWh (net charge in RT)
- **RT Cycle equivalent**: 157.99 MWh / 200 MWh (rated capacity) = 0.79 cycles
- **Non-Spin capacity cleared**: 15 MW HE01-HE08; 90 MW HE09-HE19; 20 MW HE20-HE22
- **ECRS capacity cleared**: 30 MW HE21-HE22
- **Avg DASPP**: 51.82 $/MWh (sum 1,243.72 / 24 hrs)
- **Avg RTSPP**: 55.79 $/MWh (per summary)

---

## Data Quality Notes

- **Tenaska PTP**: PRODUCTION — Battery-Settlement-Details 수신 성공. DA 필드 sequence=1 (settled). RT 필드 sequence=null (preliminary — RT AS 정산 미확정, 48-72h 후 재확인).
- **Smartbidder Benchmark**: N/A — AADSTS7000222 client_secret 만료 **Day 34 연속** (2026-07-25~). Benchmark 비교 전체 N/A.
- **DA Energy Bid/Offer**: 0 rows (expected — 입찰은 Smartbidder 포털 경유, 구조적 패턴).
- **DART Virtual**: DA bid/offer 파일 0 rows로 intentional virtual 포지션 분리 불가. DA Energy Amt에 DA purchases(-)/sales(+) 혼재. RT Energy Amt가 RT 정산 반영. 두 항목의 단순 합계(DA+RT Energy = +$3,416.52)가 energy arbitrage proxy이나, virtual/physical 분리는 별도 DA bid market result 데이터 필요.
- **HSL**: Battery-Settlement-Details에 포함되지 않음 (별도 AggOutput endpoint 필요 — 미수신).
