# GKS P&L — 2026-08-28 (Hourly + Daily)

**Flowday**: 2026-08-28 (CT)
**Generated**: 2026-08-29
**Status**: PRODUCTION — Tenaska PTP Battery-Settlement-Details 수신 성공 | Smartbidder Benchmark N/A (client_secret 만료 Day 35)
**Data source**: `shared/data/pnl/gks/hourly/2026-08-28_energy_as_detail.json` (sequence=1 for DA fields; sequence=null for RT fields — RT AS 정산 미확정, 48-72h 후 재확인)

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | -3,226.65 | N/A (client_secret 만료 Day 35) | N/A | N/A |
| RT Energy | -969.05 | N/A | N/A | N/A |
| RegUp | 0.00 | N/A | N/A | N/A |
| RegDown | 0.00 | N/A | N/A | N/A |
| RRS | 0.00 | N/A | N/A | N/A |
| ECRS | 1,438.40 | N/A | N/A | N/A |
| Non-Spin | 161.45 | N/A | N/A | N/A |
| DART Virtual | N/A (not isolable) | N/A | N/A | N/A |
| RT AS Imbalance | 0.00 * | N/A | N/A | N/A |
| RT Reliability Deploy Imbalance | 0.00 * | N/A | N/A | N/A |
| **Total** | **-2,595.85** | **N/A** | **N/A** | **N/A** |

> * RT_Ancillary_Imbalance_Amt 및 RT_Reliability_Deployment_Imbalance_Amt: 전 24 HE sequence=null — **RT AS 정산 미확정 (48-72h 후 재확인)**.
> DART Virtual: DA Energy Bid/Offer 파일 0 rows (기대 패턴 — 입찰은 Smartbidder 포털 경유). Battery-Settlement-Details 에서 intentional virtual 포지션 별도 분리 불가. HE13(DA purchase 50 MWh) 및 HE24(DA purchase 35 MWh)에서 DART 성격의 DA 매입 관측됨.

---

## Hourly Breakdown (HE = CT Hour Ending, CDT = UTC-5)

All amounts in USD. RT amounts sequence=null (preliminary). RTSPP hourly N/A from this dataset (RTSPP_Avg datapoint not mapped to hourly pivot — daily avg $39.83/MWh).

| HE CT | DASPP ($/MWh) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | ECRS ($) | RRS ($) | RegUp ($) | RegDown ($) | HE Total ($) |
|---|---|---|---|---|---|---|---|---|---|
| HE01 | 49.05 | 0.00 | -13.08 | 42.80 | 0.00 | 0.00 | 0.00 | 0.00 | 29.72 |
| HE02 | 43.96 | 0.00 | -12.52 | 35.65 | 0.00 | 0.00 | 0.00 | 0.00 | 23.13 |
| HE03 | 41.59 | 0.00 | -12.80 | 25.70 | 0.00 | 0.00 | 0.00 | 0.00 | 12.90 |
| HE04 | 38.40 | 0.00 | -10.72 | 27.50 | 0.00 | 0.00 | 0.00 | 0.00 | 16.78 |
| HE05 | 39.91 | 0.00 | -10.86 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -10.86 |
| HE06 | 39.77 | 0.00 | -16.84 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -16.84 |
| HE07 | 44.15 | 0.00 | -20.15 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -20.15 |
| HE08 | 38.96 | 0.00 | -16.01 | 29.80 | 0.00 | 0.00 | 0.00 | 0.00 | 13.79 |
| HE09 | 26.81 | 0.00 | -395.50 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -395.50 |
| HE10 | 25.70 | 0.00 | -1,523.87 | 0.00 | 18.00 | 0.00 | 0.00 | 0.00 | -1,505.87 |
| HE11 | 26.50 | 0.00 | -1,407.71 | 0.00 | 13.50 | 0.00 | 0.00 | 0.00 | -1,394.21 |
| HE12 | 30.96 | 0.00 | -417.50 | 0.00 | 12.60 | 0.00 | 0.00 | 0.00 | -404.90 |
| HE13 | 38.71 | -1,935.50 | 2,067.44 | 0.00 | 12.60 | 0.00 | 0.00 | 0.00 | 144.54 |
| HE14 | 45.25 | 0.00 | -11.42 | 0.00 | 12.60 | 0.00 | 0.00 | 0.00 | 1.18 |
| HE15 | 50.03 | 0.00 | 106.12 | 0.00 | 12.60 | 0.00 | 0.00 | 0.00 | 118.72 |
| HE16 | 51.23 | 0.00 | -16.83 | 0.00 | 17.10 | 0.00 | 0.00 | 0.00 | 0.27 |
| HE17 | 58.94 | 0.00 | -2.85 | 0.00 | 17.10 | 0.00 | 0.00 | 0.00 | 14.25 |
| HE18 | 57.40 | 0.00 | -11.67 | 0.00 | 18.00 | 0.00 | 0.00 | 0.00 | 6.33 |
| HE19 | 72.10 | 0.00 | -8.52 | 0.00 | 24.30 | 0.00 | 0.00 | 0.00 | 15.78 |
| HE20 | 63.81 | 0.00 | -9.45 | 0.00 | 296.50 | 0.00 | 0.00 | 0.00 | 287.05 |
| HE21 | 65.43 | 0.00 | -12.70 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -12.70 |
| HE22 | 60.19 | 0.00 | -11.79 | 0.00 | 983.50 | 0.00 | 0.00 | 0.00 | 971.71 |
| HE23 | 45.90 | 0.00 | -9.13 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -9.13 |
| HE24 | 36.89 | -1,291.15 | 809.30 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -481.85 |
| **Total** | — | **-3,226.65** | **-969.05** | **161.45** | **1,438.40** | **0.00** | **0.00** | **0.00** | **-2,595.85** |

---

## Revenue Heatmap (HE x Product, USD)

```
Product      HE01   HE02   HE03   HE04   HE05   HE06   HE07   HE08    HE09     HE10     HE11   HE12     HE13   HE14   HE15   HE16   HE17   HE18   HE19   HE20   HE21    HE22   HE23    HE24
DA Energy       0      0      0      0      0      0      0      0       0        0        0      0   -1936      0      0      0      0      0      0      0      0       0      0   -1291
RT Energy     -13    -13    -13    -11    -11    -17    -20    -16    -396   -1524   -1408   -418   +2067    -11   +106    -17     -3    -12     -9     -9    -13     -12     -9    +809
Non-Spin      +43    +36    +26    +28      0      0      0    +30       0        0        0      0       0      0      0      0      0      0      0      0      0       0      0       0
ECRS            0      0      0      0      0      0      0      0       0      +18      +14    +13     +13    +13    +13    +17    +17    +18    +24   +297      0    +984      0       0
RRS             0      0      0      0      0      0      0      0       0        0        0      0       0      0      0      0      0      0      0      0      0       0      0       0
RegUp           0      0      0      0      0      0      0      0       0        0        0      0       0      0      0      0      0      0      0      0      0       0      0       0
RegDown         0      0      0      0      0      0      0      0       0        0        0      0       0      0      0      0      0      0      0      0      0       0      0       0
HE Total      +30    +23    +13    +17    -11    -17    -20    +14    -396   -1506   -1394   -405    +145     +1   +119     +0    +14     +6    +16   +287    -13    +972     -9    -482
```

Best hour: **HE22 CT** +$971.71 (ECRS $983.50 — ECRS price spike; RT charge -$11.79)
Worst hour: **HE10 CT** -$1,505.87 (RT charging -$1,523.87 at RTSPP ~$25.63/MWh × 59.45 MWh; ECRS +$18.00)

---

## Battery State

- **DA Purchases (charging scheduled)**: 85.0 MWh (HE13: 50 MWh at DASPP $38.71; HE24: 35 MWh at DASPP $36.89)
- **DA Sales (discharging scheduled)**: 0.0 MWh
- **Net DA Position**: -85.0 MWh (net scheduled charge)
- **RT Generation (discharge)**: 2.05 MWh (minimal — HE15: 2.02 MWh primary)
- **RT Consumption (charge)**: 136.28 MWh (concentrated HE09-HE12: 130.3 MWh)
- **Net RT**: -134.23 MWh (net RT charge)
- **RT Cycle equivalent**: 136.28 MWh / 200 MWh (rated capacity) = 0.68 cycles
- **ECRS capacity cleared**: 90 MW HE10-HE19; 50 MW HE20; 35 MW HE22 (total 985 MWh-capacity)
- **Non-Spin capacity cleared**: 5 MW HE01-HE04, HE08 (total 25 MWh-capacity)
- **RRS / RegUp / RegDown cleared**: 0 MW (no clearing this day)
- **Avg DASPP**: $45.49/MWh (sum 1,091.64 / 24 hrs)
- **Avg RTSPP**: $39.83/MWh (daily sum 956.03 / 24 hrs — hourly granularity N/A from this dataset)
- **Spread (DA-RT avg)**: +$5.66/MWh (DA more expensive than RT on average)

Notable patterns:
- Heavy RT charging in HE09-HE12 (130+ MWh at RT prices $25-27/MWh) concurrent with ECRS provision start at HE10.
- HE20 ECRS amount $296.50 (vs $9-24 in adjacent hours) and HE22 ECRS amount $983.50 indicate ECRS price spikes in those intervals.
- HE13 DA purchase (50 MWh at $38.71) had positive RT offset (+$2,067.44): implied RTSPP ~$41.69 — profitable DART round-trip.
- HE24 DA purchase (35 MWh at $36.89) had partial RT offset (+$809.30): implied RTSPP ~$23.46 — unprofitable round-trip, net -$481.85.

---

## Data Quality Notes

- **Tenaska PTP**: PRODUCTION — Battery-Settlement-Details 수신 성공. DA 필드 sequence=1 (settled). RT 필드 sequence=null (preliminary — RT AS 정산 미확정, 48-72h 후 재확인).
- **Smartbidder Benchmark**: N/A — AADSTS7000222 client_secret 만료 **Day 35 연속** (2026-07-25~). Benchmark 비교 전체 N/A. Ascend rep에 갱신 요청 필요.
- **DA Energy Bid/Offer raw file**: 1KB (minimal/0 rows — expected pattern). Battery-Settlement-Details 에서 intentional virtual 포지션 별도 분리 불가.
- **DART Virtual**: DA bid/offer raw 파일 minimal. DA_Energy_Amt에 DA purchases(-)/sales(+) 혼재. HE13과 HE24에 DA 매입 포지션 관측 (85 MWh 합계). RT Energy Amt가 RT 정산 반영. Physical vs virtual 분리는 별도 DA bid market result 데이터 필요.
- **RTSPP Hourly**: RTSPP_Avg datapoint가 JSON에 존재하나 hourly pivot에서 미매핑. 일별 합계(956.03)로 평균($39.83/MWh)만 산출. 차기 fetch 시 RTSPP_Avg 키로 매핑 확인 필요.
- **HSL**: 별도 파일(`2026-08-28_hsl.json`) 수신됨. 본 리포트에 미통합 (별도 파싱 필요).
- **총 records**: 361 rows, **datapoints**: 17종 확인.
