# GKS P&L — 2026-08-29 (Hourly + Daily)

**Data source**: Tenaska PTP Battery-Settlement-Details (Production)
**Resource**: Great Kiskadee Storage - ESR (100 MW / 200 MWh)
**Fetched at**: 2026-08-30T12:12:20Z
**Smartbidder benchmark**: PARTIAL — MSAL client secret 만료로 미수집. benchmark 비교 불가.

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $7,863.00 ($39.32/MWh, 200 MWh) | N/A (PARTIAL) | — | — |
| RT Energy (imbalance) | -$967.80 | N/A | — | — |
| Reg Up | $0.00 | N/A | — | — |
| Reg Down | $0.00 | N/A | — | — |
| RRS | $0.00 | N/A | — | — |
| ECRS | $599.20 | N/A | — | — |
| Non-Spin | $728.00 | N/A | — | — |
| DART Virtual (financial) | $0.00 (no Submissions activity) | N/A | — | — |
| **Total** | **$8,222.40** | **N/A** | **—** | **—** |

> Smartbidder benchmark 미수집 사유: MSAL client secret 만료. Ascend rep에 갱신 요청 필요.
> DA energy 수익: HE14 (CT 13:00-14:00) 100 MW @ $38.48/MWh = $3,848, HE17 (CT 16:00-17:00) 100 MW @ $40.15/MWh = $4,015.

---

## Hourly Revenue Breakdown (CT, HE01–HE24)

| HE (CT) | DA Energy ($) | RT Energy ($) | ECRS ($) | Non-Spin ($) | Hour Total ($) |
|---|---:|---:|---:|---:|---:|
| HE01 (00–01) | 0.00 | -9.07 | 0.00 | 20.00 | **10.93** |
| HE02 (01–02) | 0.00 | -14.31 | 0.00 | 16.50 | **2.19** |
| HE03 (02–03) | 0.00 | -13.34 | 0.00 | 3.60 | **-9.74** |
| HE04 (03–04) | 0.00 | -10.32 | 0.00 | 0.00 | **-10.32** |
| HE05 (04–05) | 0.00 | -11.28 | 0.00 | 0.00 | **-11.28** |
| HE06 (05–06) | 0.00 | -9.28 | 0.00 | 0.00 | **-9.28** |
| HE07 (06–07) | 0.00 | -8.35 | 0.00 | 0.00 | **-8.35** |
| HE08 (07–08) | 0.00 | -162.77 | 0.00 | 0.00 | **-162.77** |
| HE09 (08–09) | 0.00 | -231.38 | 0.00 | 0.00 | **-231.38** |
| HE10 (09–10) | 0.00 | -23.08 | 0.00 | 0.00 | **-23.08** |
| HE11 (10–11) | 0.00 | -1.29 | 13.50 | 0.00 | **12.21** |
| HE12 (11–12) | 0.00 | -1.53 | 13.50 | 0.00 | **11.97** |
| HE13 (12–13) | 0.00 | -5.50 | 12.60 | 0.00 | **7.10** |
| HE14 (13–14) | 3,848.00 | -2,343.63 | 12.60 | 0.00 | **1,516.97** |
| HE15 (14–15) | 0.00 | 0.58 | 12.60 | 0.00 | **13.18** |
| HE16 (15–16) | 0.00 | 450.10 | 17.10 | 0.00 | **467.20** |
| HE17 (16–17) | 4,015.00 | -2,702.53 | 17.10 | 0.00 | **1,329.57** |
| HE18 (17–18) | 0.00 | 55.33 | 18.00 | 0.00 | **73.33** |
| HE19 (18–19) | 0.00 | 703.03 | 27.00 | 0.00 | **730.03** |
| HE20 (19–20) | 0.00 | 1,579.85 | 0.00 | 0.00 | **1,579.85** |
| HE21 (20–21) | 0.00 | 1,576.26 | 0.00 | 94.50 | **1,670.76** |
| HE22 (21–22) | 0.00 | 242.78 | 455.20 | 343.80 | **1,041.78** |
| HE23 (22–23) | 0.00 | -18.45 | 0.00 | 249.60 | **231.15** |
| HE24 (23–00) | 0.00 | -9.63 | 0.00 | 0.00 | **-9.63** |
| **TOTAL** | **7,863.00** | **-967.80** | **599.20** | **728.00** | **8,222.40** |

RRS = $0.00, Reg Up = $0.00, Reg Down = $0.00 across all hours (all zeros in settlement data).

### Revenue Heatmap (hourly total, $ intensity)

```
HE |    $    | bar (each █ ≈ $100)
01 |    10.93| 
02 |     2.19| 
03 |    -9.74| 
04 |   -10.32| 
05 |   -11.28| 
06 |    -9.28| 
07 |    -8.35| 
08 |  -162.77| ▒▒ (negative)
09 |  -231.38| ▒▒▒ (negative, peak RT charge)
10 |   -23.08| 
11 |    12.21| 
12 |    11.97| 
13 |     7.10| 
14 | 1,516.97| ████████████████ (DA sell + ECRS)
15 |    13.18| 
16 |   467.20| █████
17 | 1,329.57| █████████████ (DA sell + ECRS)
18 |    73.33| █
19 |   730.03| ████████
20 | 1,579.85| ████████████████
21 | 1,670.76| █████████████████ (RT gen + NS)
22 | 1,041.78| ███████████ (ECRS $455 + NS $344 + RT)
23 |   231.15| ███
24 |    -9.63| 
```

Key observations:
- HE14, HE17: DA energy cleared 100 MW each; large negative RT imbalance (battery charged at RT in those hours while holding DA sell position).
- HE20–HE22: strong late-evening RT generation revenue ($1,580 / $1,671 / $1,042).
- HE22: ECRS single-hour peak at $455.20 (40 MW cleared Gen_ECRS at HE22 02:00-03:00 UTC).
- HE08–HE09 (07:00-09:00 CT): peak charging cost (-$162.77, -$231.38) at low daytime RT prices.

---

## Battery State

| Metric | Value |
|---|---|
| RT Injection (generation) | 115.85 MWh |
| RT Consumption (charging) | 27.14 MWh |
| Net (injection - consumption) | +88.71 MWh |
| DA Cleared (energy offers) | 200 MWh (HE14: 100 MW, HE17: 100 MW) |
| Cycles equivalent (RT discharge / 200 MWh) | 0.58 |
| RT Ancillary Imbalance | $0.00 (no deployment) |
| RT Reliability Deployment Imbalance | $0.00 |

ECRS cleared: 90 MW in HE11–HE19 (CT 10:00–18:00), then 40 MW in HE22 (CT 21:00–22:00).
Non-spin cleared: 5 MW in HE01–HE02, 1.2 MW in HE03; 6.3 MW in HE21, 20 MW in HE22–HE23.

HSL data fetched (5,472 rows) but not aggregated in this pass — availability % deferred.

---

## Data Quality Notes

- **Smartbidder benchmark**: MSAL client_secret 만료 → 미수집 (PARTIAL). 갱신 전까지 benchmark 비교 불가.
- da_energy_bid: 0 rows, da_energy_offer: 0 rows — DART 가상 입찰 실적 없음.
- RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: 전 시간 $0.00.
- 모든 배터리 수익은 Battery-Settlement-Details (ESR UUID 방식) 기준이며 settled 데이터임.
