# GKS P&L — 2026-08-30 (Hourly + Daily)

> **Status**: PARTIAL — Tenaska PTP PRODUCTION (Battery-Settlement-Details), Smartbidder benchmark DEGRADED (client_secret 만료 Day 37 연속, 2026-07-25~).
> **Source**: `shared/data/pnl/gks/hourly/2026-08-30_energy_as_detail.json` (Battery-Settlement-Details endpoint, GKS ESR UUID, 24 HE complete).
> **DA bid/offer raw**: `2026-08-30_da_energy_bid_raw.json`, `2026-08-30_da_energy_offer_raw.json` — 0 rows (elementFilter "contains '154b78dbd0de'" returned no results; consistent with prior days — bids submitted via Smartbidder portal).
> **Time zone**: CT (CDT = UTC−5 in August). HE01 = 00:00–01:00 CDT.

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $15,834.31 | DEGRADED | — | — |
| RT Energy | -$14,203.42 | DEGRADED | — | — |
| RegUp | $0.00 | DEGRADED | — | — |
| RegDown | $0.00 | DEGRADED | — | — |
| RRS | $277.50 | DEGRADED | — | — |
| ECRS | $0.00 | DEGRADED | — | — |
| Non-Spin | $3,884.00 | DEGRADED | — | — |
| DART Virtual | N/A* | DEGRADED | — | — |
| **Total** | **$5,792.39** | **DEGRADED** | **—** | **—** |

> *DART Virtual: DA bid/offer files returned 0 rows. Net energy (DA + RT) = $1,630.89 serves as proxy.
> Smartbidder: DEGRADED — MSAL AADSTS7000222 client_secret 만료 Day 37 연속 (2026-07-25~).

---

## Hourly Breakdown (CT HE1–HE24, CDT)

| HE | CT (CDT) | DA Sched (MW) | DA Energy ($) | RT Energy ($) | NonSpin ($) | RRS ($) | Total ($) |
|---|---|---|---|---|---|---|---|
| HE01 | 00–01 | 50.0 | 1,184.50 | -1,194.87 | 251.00 | 0.00 | **240.63** |
| HE02 | 01–02 | 0.0 | 0.00 | -12.58 | 220.00 | 0.00 | **207.42** |
| HE03 | 02–03 | 50.0 | 1,074.00 | -1,083.81 | 199.00 | 0.00 | **189.19** |
| HE04 | 03–04 | 0.0 | 0.00 | -11.14 | 173.00 | 0.00 | **161.86** |
| HE05 | 04–05 | 0.0 | 0.00 | -6.44 | 158.00 | 0.00 | **151.56** |
| HE06 | 05–06 | 0.0 | 0.00 | -5.71 | 135.00 | 0.00 | **129.29** |
| HE07 | 06–07 | 0.0 | 0.00 | -6.42 | 127.00 | 0.00 | **120.58** |
| HE08 | 07–08 | 0.0 | 0.00 | -5.12 | 104.00 | 0.00 | **98.88** |
| HE09 | 08–09 | 0.0 | 0.00 | -57.85 | 41.00 | 0.00 | **-16.85** |
| HE10 | 09–10 | 0.0 | 0.00 | -918.70 | 30.00 | 0.00 | **-888.70** |
| HE11 | 10–11 | 0.0 | 0.00 | -877.12 | 30.00 | 0.00 | **-847.12** |
| HE12 | 11–12 | 0.0 | 0.00 | -210.18 | 34.00 | 0.00 | **-176.18** |
| HE13 | 12–13 | 0.0 | 0.00 | -3.56 | 42.00 | 0.00 | **38.44** |
| HE14 | 13–14 | 0.0 | 0.00 | -2.38 | 40.00 | 0.00 | **37.63** |
| HE15 | 14–15 | 50.1 | 1,494.98 | -1,386.10 | 37.00 | 0.00 | **145.88** |
| HE16 | 15–16 | 30.0 | 988.80 | -893.04 | 40.00 | 0.00 | **135.76** |
| HE17 | 16–17 | 75.0 | 2,624.25 | -2,615.62 | 40.00 | 0.00 | **48.63** |
| HE18 | 17–18 | 75.0 | 2,616.75 | -2,449.61 | 45.00 | 0.00 | **212.14** |
| HE19 | 18–19 | 0.0 | 0.00 | -5.45 | 79.00 | 0.00 | **73.55** |
| HE20 | 19–20 | 60.1 | 2,423.83 | -2,165.37 | 159.00 | 93.00 | **510.46** |
| HE21 | 20–21 | 60.0 | 2,263.80 | -1,147.74 | 500.00 | 15.00 | **1,631.06** |
| HE22 | 21–22 | 30.0 | 1,163.40 | +120.76 | 667.50 | 158.00 | **2,109.66** |
| HE23 | 22–23 | 0.0 | 0.00 | +747.80 | 534.50 | 6.00 | **1,288.30** |
| HE24 | 23–24 | 0.0 | 0.00 | -13.16 | 198.00 | 5.50 | **190.34** |
| **Total** | | **430.2** | **15,834.31** | **-14,203.42** | **3,884.00** | **277.50** | **$5,792.39** |

> RegUp, RegDown, ECRS: $0.00 all HEs (omitted from table).
> RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: $0.00 all HEs (sequence=null — RT AS settlement may not be final; re-confirm 48–72h after flowday).

---

## Revenue Heatmap ($ by HE)

```
HE  Revenue
01  ▓▓▓   $241     (DA dispatch 50 MW, low NS)
02  ▓▓▓   $207     (NS only)
03  ▓▓▓   $189     (DA dispatch 50 MW)
04  ▓▓▓   $162     (NS only)
05  ▓▓▓   $152     (NS only)
06  ▓▓▓   $129     (NS only)
07  ▓▓▓   $121     (NS only)
08  ▓▓    $99      (NS only)
09  ░░    -$17     (RT charging cost begins)
10  ░░░░  -$889    (peak charging: 56.4 MWh at ~$16/MWh RT, NS only $30)
11  ░░░░  -$847    (peak charging: 54.3 MWh, NS only $30)
12  ░░    -$176    (tail charging: 12.3 MWh)
13  ▓     $38      (NS only)
14  ▓     $38      (NS only)
15  ▓▓▓   $146     (DA dispatch 50.1 MW)
16  ▓▓▓   $136     (DA dispatch 30 MW)
17  ▓▓    $49      (DA dispatch 75 MW, DA≈RT spread very tight)
18  ▓▓▓   $212     (DA dispatch 75 MW, RT slightly below DA)
19  ▓▓    $74      (NS only)
20  ▓▓▓▓  $510     (DA 60.1 MW + RRS 93)
21  ▓▓▓▓▓▓▓▓ $1,631 (DA 60 MW + NS 500 + RRS 15 — NS peak)
22  ▓▓▓▓▓▓▓▓▓▓ $2,110 (DA 30 MW + RT +$121 + NS 667.5 + RRS 158 — best hour)
23  ▓▓▓▓▓▓ $1,288  (RT +$748 + NS 534.5 + RRS 6)
24  ▓▓▓   $190     (NS 198 + RRS 5.5)
```

---

## Battery State

- **DA Energy Scheduled (discharge)**: 430.2 MWh (DA_Sales_Qty; hours: HE01, HE03, HE15–HE18, HE20–HE22)
- **RT Generation (actual discharge)**: 87.47 MWh (concentrated HE21–HE23 CDT: ~82 MWh)
- **RT Consumption (charging)**: 132.75 MWh (concentrated HE10–HE12 CDT: ~123 MWh)
- **Net RT flow**: -45.28 MWh (net charging in RT)
- **Cycle equivalent (DA discharge basis)**: 430.2 / 200 MWh ≈ 2.2 cycles
- **Non-Spin cleared**: 100 MW HE01–HE19 CDT; 50 MW HE20–HE24 CDT (capacity stepped down in late evening)
- **RRS cleared**: 50 MW HE20–HE24 CDT only
- **ECRS cleared**: 0 MW (all HEs)
- **HSL data**: not available (separate AggOutput endpoint required; not in Battery-Settlement-Details)

---

## Notes

- Best hour: HE22 CDT (21:00–22:00) at $2,109.66 — DA discharge 30 MWh + RT settlement positive (+$120.76) + NS $667.50 + RRS $158.00.
- Worst hours: HE10 (-$888.70) and HE11 (-$847.12) CDT — RT charging ~110.7 MWh combined at RTSPP $16.24–$16.18/MWh without DA hedge. Low RT prices drove large charging volume; NonSpin provided only $60 offset.
- HE17 CDT: DA dispatch 75 MWh but DA–RT spread nearly zero (DASPP $19.76 vs RTSPP $17.18) — minimal energy margin.
- NonSpin dominated AS: $3,884 of $4,161.50 total AS revenue (93.3%).
- RRS only cleared HE20–HE24: step-change in AS mix in late-night window, coinciding with increased hourly NS prices.
- RT_Ancillary_Imbalance and RT_Reliability_Deployment_Imbalance: $0 all 24 HEs (sequence=null; may finalize 48–72h post-flowday).
- DA bid/offer raw: 0 rows (elementFilter by generator UUID returned no results — expected structural pattern, bids submitted via Smartbidder portal). DART virtual not separately isolable.
- Smartbidder benchmark: DEGRADED — MSAL AADSTS7000222, client_secret 만료 Day 37 연속 (2026-07-25~). Benchmark comparison N/A. Ascend rep 갱신 요청 긴급 필요 (P0).
