# GKS P&L — 2026-09-01 (Hourly + Daily)

**Data source**: Tenaska PTP Battery-Settlement-Details (PRODUCTION — fetched 2026-09-02T12:16:55Z)
**Smartbidder benchmark**: DEGRADED — Smartbidder client_secret 만료 (AADSTS7000222, Day 38 연속, 2026-07-25~)
**RT AS settlement**: sequence=null 전 시간 — RT_Ancillary_Imbalance_Amt / RT_Reliability_Deployment_Imbalance_Amt 미확정. 48-72h 후 재확인 필요.
**DA Energy Bid/Offer**: 0 rows (구조적 패턴 — Smartbidder 포털 경유 제출, DART virtual 독립 산출 불가)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $1,894.50 | N/A (Smartbidder API 인증 만료) | N/A | N/A |
| RT Energy | -$600.18 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $0.00 | N/A | N/A | N/A |
| ECRS | $886.50 | N/A | N/A | N/A |
| NonSpin | $2,255.60 | N/A | N/A | N/A |
| DART Virtual | $0.00 | N/A | N/A | N/A |
| **Total** | **$4,436.42** | **N/A** | **N/A** | **N/A** |

Revenue composition: NonSpin 50.8% ($2,255.60), DA Energy 42.7% ($1,894.50), ECRS 20.0% ($886.50), RT Energy -13.5% (-$600.18).

---

## Hourly Breakdown (All times CDT = UTC-5)

| HE | CDT | DASPP | RTSPP | Spread | DA Energy | RT Energy | ECRS | NonSpin | Total |
|---:|---|---:|---:|---:|---:|---:|---:|---:|---:|
| 01 | 00:00-01:00 | 26.24 | 32.78 | -6.54 | 0.00 | -17.86 | 0.00 | 15.00 | -2.86 |
| 02 | 01:00-02:00 | 24.37 | 28.71 | -4.34 | 0.00 | -14.96 | 0.00 | 11.95 | -3.01 |
| 03 | 02:00-03:00 | 24.17 | 26.85 | -2.68 | 0.00 | -13.98 | 0.00 | 10.80 | -3.18 |
| 04 | 03:00-04:00 | 24.78 | 34.33 | -9.55 | 0.00 | -4.22 | 0.00 | 10.10 | 5.88 |
| 05 | 04:00-05:00 | 23.77 | 28.22 | -4.45 | 0.00 | -7.51 | 0.00 | 6.90 | -0.61 |
| 06 | 05:00-06:00 | 27.95 | 29.97 | -2.02 | 0.00 | -5.94 | 0.00 | 10.00 | 4.06 |
| 07 | 06:00-07:00 | 31.08 | 34.57 | -3.49 | 0.00 | -3.39 | 0.00 | 12.55 | 9.16 |
| 08 | 07:00-08:00 | 28.69 | 37.26 | -8.57 | 0.00 | -2.07 | 0.00 | 12.80 | 10.73 |
| 09 | 08:00-09:00 | 22.36 | 27.15 | -4.79 | 0.00 | -1,173.00 | 0.00 | 0.00 | -1,173.00 |
| 10 | 09:00-10:00 | 22.21 | 28.69 | -6.48 | 0.00 | -1,333.82 | 0.00 | 0.00 | -1,333.82 |
| 11 | 10:00-11:00 | 22.62 | 25.21 | -2.59 | 0.00 | -237.78 | 0.00 | 27.00 | -210.78 |
| 12 | 11:00-12:00 | 26.56 | 24.72 | +1.84 | 0.00 | -12.44 | 0.00 | 27.00 | 14.56 |
| 13 | 12:00-13:00 | 32.70 | 35.40 | -2.70 | 0.00 | 1.06 | 0.00 | 27.00 | 28.06 |
| 14 | 13:00-14:00 | 40.07 | 42.99 | -2.92 | 0.00 | 0.79 | 0.00 | 40.50 | 41.29 |
| 15 | 14:00-15:00 | 44.55 | 34.29 | +10.26 | 0.00 | -3.21 | 0.00 | 47.70 | 44.49 |
| 16 | 15:00-16:00 | 44.97 | 32.90 | +12.07 | 0.00 | -2.54 | 0.00 | 56.70 | 54.16 |
| 17 | 16:00-17:00 | 47.52 | 44.55 | +2.97 | 0.00 | 511.08 | 0.00 | 55.80 | 566.88 |
| 18 | 17:00-18:00 | 48.89 | 48.07 | +0.82 | 0.00 | 353.95 | 0.00 | 54.90 | 408.85 |
| 19 | 18:00-19:00 | 46.04 | 49.84 | -3.80 | 0.00 | 268.87 | 0.00 | 72.90 | 341.77 |
| 20 | 19:00-20:00 | 37.89 | 53.95 | -16.06 | 1,894.50 | -1,228.42 | 0.00 | 272.00 | 938.08 |
| 21 | 20:00-21:00 | 31.16 | 51.19 | -20.03 | 0.00 | 1,342.65 | 0.00 | 724.00 | 2,066.65 |
| 22 | 21:00-22:00 | 32.03 | 81.89 | -49.86 | 0.00 | 1,018.26 | 481.50 | 760.00 | 2,259.76 |
| 23 | 22:00-23:00 | 31.53 | 37.92 | -6.39 | 0.00 | -19.02 | 405.00 | 0.00 | 385.98 |
| 24 | 23:00-24:00 | 27.69 | 30.67 | -2.98 | 0.00 | -16.69 | 0.00 | 0.00 | -16.69 |
| **Total** | | | | | **$1,894.50** | **-$600.18** | **$886.50** | **$2,255.60** | **$4,436.42** |

Spread = DA − RT (positive = DA expensive; negative = RT expensive)

---

## Hourly Revenue Heatmap (Total $ per HE, CDT)

```
HE  CDT         Total ($)   Intensity
01  00-01       -2.86       ░
02  01-02       -3.01       ░
03  02-03       -3.18       ░
04  03-04        5.88       +
05  04-05       -0.61       ░
06  05-06        4.06       +
07  06-07        9.16       +
08  07-08       10.73       ++
09  08-09    -1173.00       ====  (CHARGE: 43.7 MWh at $27.15)
10  09-10    -1333.82       ====  (CHARGE: 46.5 MWh at $28.69)
11  10-11     -210.78       ==    (CHARGE:  9.2 MWh at $25.21)
12  11-12       14.56       ++
13  12-13       28.06       ++
14  13-14       41.29       +++
15  14-15       44.49       +++
16  15-16       54.16       +++
17  16-17      566.88       ██████   (DISCHARGE: 11.2 MWh at $44.55)
18  17-18      408.85       █████    (DISCHARGE:  7.3 MWh at $48.07)
19  18-19      341.77       ████     (DISCHARGE:  5.6 MWh at $49.84)
20  19-20      938.08       ████████ (DA SALE: 50 MWh at $37.89)
21  20-21     2066.65       ██████████████ (DISCHARGE: 26.4 MWh at $51.19 + NS $724)
22  21-22     2259.76       ████████████████ (RT SPIKE $81.89, ECRS $481.50 + NS $760)
23  22-23      385.98       █████    (ECRS $405.00)
24  23-24      -16.69       ░

Scale: ++++ >=1000 | +++ 100-999 | ++ 10-99 | + 0-9 | ░ <0 | == -100 to -200 | ==== <-1000
       ██████ bars scale proportionally to positive revenue
```

Key observations:
- HE09-11 CDT (08-11am): Heavy RT charging, total cost -$2,717.60. Battery loaded 99.4 MWh in 3 hours at RTSPP $25-29/MWh.
- HE17-19 CDT (16-19pm): RT discharge revenue $1,134.65 (24.1 MWh at $44-50/MWh).
- HE21 CDT (20-21pm): Peak non-dispatch hour — NonSpin alone $724.00 (90 MW cleared).
- HE22 CDT (21-22pm): RT spike $81.89/MWh triggered ECRS deployment; RT discharge +$1,018.26 on ~12.1 MWh.
- HE20 CDT (19-20pm): DA energy sale 50 MWh × $37.89 = $1,894.50; RT buyback -$1,228.42 (net +$666.08 from DA energy).

---

## Battery State

| Metric | Value |
|---|---|
| RT Energy Injection (discharge) | ~89.79 MWh |
| RT Energy Consumption (charge) | ~104.31 MWh |
| DA Energy Sale (scheduled) | 50.00 MWh (HE20 CDT) |
| Net RT Energy Flow | -14.52 MWh (net charging day) |
| Cycle Equivalent (charge basis, 200 MWh) | 0.52 cycles |
| Peak RT Charge Rate | ~46.5 MW (HE10, 09-10 CDT) |
| Peak RT Discharge Rate | ~26.95 MW (HE20, 19-20 CDT) |
| HSL Availability | 100% — GKS_BESS_ESR1 tracked 288 intervals × 19 datapoints = 5,472 rows (full day) |

NonSpin cleared MW by hour (Gen_NS_Qty):
- HE01-08 CDT: 5 MW (overnight minimum)
- HE09-12 CDT: 90 MW (HE11-12), 0 MW (HE09-10 — no NS cleared during charge hours)
- HE13-19 CDT: 90 MW sustained
- HE20-22 CDT: 40 MW (stepped down from 90 MW)

ECRS cleared MW (Gen_ECRS_Qty):
- HE22-23 CDT: 50 MW each (deployed at $481.50 and $405.00)

---

## Benchmark Comparison

DEGRADED: Smartbidder client_secret 만료 (AADSTS7000222, Day 38 연속, 2026-07-25~)
- Mount Blue Sky with Virtuals (RTC Version) benchmark: N/A
- All Delta columns: N/A
- 소급 조회: client_secret 갱신 후 2026-07-25 이후 전체 일자 소급 필요

---

## Notes

- Tenaska PTP Battery-Settlement-Details: PRODUCTION (real API fetch, 373 rows, 17 datapoint types × 24 HE complete).
- RT settlement fields (RT_Energy_Amt, RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt) have sequence=null — RT AS settlement 미확정. 48-72h 후 (2026-09-03 or 2026-09-04) 재확인 후 갱신 필요.
- DA Energy Bid Market Result: 0 rows; DA Energy Offer Market Result: 0 rows — 구조적 패턴, Smartbidder 포털 경유 제출. DART virtual 독립 산출 불가.
- DA_Energy_Amt $1,894.50 in HE20 CDT: DA_Sales_Qty 50 MW at DASPP $37.89 — AS capacity award associated energy schedule (not a separately submitted virtual bid).
- ECRS deployment HE22 CDT: RTSPP $81.89/MWh (scarcity signal). ECRS capacity payment $9.63/MW/hr × 50 MW = $481.50.
- 전략적 해석 및 임플리케이션은 bess-optimizer/dart-virtual-trader 담당.

---

STATUS: PARTIAL — Tenaska OK, Smartbidder DEGRADED
