# GKS BESS P&L — 2026-09-02

**Generated**: 2026-09-03 (CT) | **Source**: Tenaska PTP Battery-Settlement-Details | **Status**: PARTIAL (Smartbidder unavailable)

---

## Overview

GKS BESS earned $1,947.19 total revenue on 2026-09-02, driven primarily by Non-Spin AS clearance throughout shoulder hours ($856.70) and an ECRS spike in HE21–HE24 ($593.50) coinciding with a $106.63/MWh RT price event. DA energy netted $1,382 on a charge/discharge cycle (HE04 purchase at $24.30, HE19 sale at $42.22), while RT energy settled at −$885.01, largely from unscheduled RT charging in HE05 (−$1,266) and HE19 imbalance (−$2,227) partially recovered by HE21 RT discharge (+$2,915).

---

## Hourly Breakdown (HE01–HE24, CT)

| HE | DA_MWh | RT_MWh | NS_MW | ECRS_MW | RRS_MW | DA_$/MWh | RT_$/MWh | RT_Energy_$ | DA_Energy_$ | DA_NS_$ | DA_ECRS_$ |
|----|-------:|-------:|------:|--------:|-------:|---------:|---------:|------------:|------------:|--------:|----------:|
| HE01 |   0.00 |  -0.58 |  15.0 |    0.0 |    0.0 |  27.75 |  26.74 |    -15.46 |     0.00 |  45.00 |    0.00 |
| HE02 |   0.00 |  -0.56 |  15.0 |    0.0 |    0.0 |  25.61 |  25.76 |    -14.33 |     0.00 |  33.60 |    0.00 |
| HE03 |   0.00 |  -0.54 |   0.0 |    0.0 |    0.0 |  24.60 |  26.36 |    -14.31 |     0.00 |   0.00 |    0.00 |
| HE04 | -30.00 | -18.98 |   0.0 |    0.0 |    0.0 |  24.30 |  25.71 |   -487.88 |  -729.00 |   0.00 |    0.00 |
| HE05 |   0.00 | -49.42 |   0.0 |    0.0 |    0.0 |  25.85 |  25.62 | -1,266.30 |     0.00 |   0.00 |    0.00 |
| HE06 |   0.00 |  -2.29 |   0.0 |    0.0 |    0.0 |  28.50 |  27.98 |    -64.19 |     0.00 |   0.00 |    0.00 |
| HE07 |   0.00 |  -0.45 |  15.0 |    0.0 |    0.0 |  30.76 |  34.55 |    -15.56 |     0.00 |  35.70 |    0.00 |
| HE08 |   0.00 |  -0.24 |   8.6 |    0.0 |    0.0 |  30.06 |  35.89 |     -8.49 |     0.00 |  17.20 |    0.00 |
| HE09 |   0.00 |  -0.06 |   0.0 |    0.0 |    0.0 |  24.02 |  25.70 |     -1.58 |     0.00 |   0.00 |    0.00 |
| HE10 |   0.00 |  -0.05 |   0.0 |    0.0 |    0.0 |  23.12 |  23.68 |     -1.28 |     0.00 |   0.00 |    0.00 |
| HE11 |   0.00 |  -0.16 |   0.0 |    0.0 |    0.0 |  23.67 |  19.60 |     -3.13 |     0.00 |   0.00 |    0.00 |
| HE12 |   0.00 |  -0.16 |   0.0 |    0.0 |    0.0 |  27.92 |  21.14 |     -3.33 |     0.00 |   0.00 |    0.00 |
| HE13 |   0.00 |  -0.16 |  85.0 |    0.0 |    0.0 |  37.16 |  40.62 |     -6.35 |     0.00 |  25.50 |    0.00 |
| HE14 |   0.00 |  -0.16 |  85.0 |    0.0 |    0.0 |  46.53 |  55.76 |     -8.67 |     0.00 |  51.00 |    0.00 |
| HE15 |   0.00 |  -0.16 |  85.0 |    0.0 |    0.0 |  51.49 |  48.40 |     -7.71 |     0.00 |  51.85 |    0.00 |
| HE16 |   0.00 |  -0.50 |  85.0 |    0.0 |    0.0 |  55.38 |  46.53 |    -23.27 |     0.00 |  59.50 |    0.00 |
| HE17 |   0.00 |  -0.90 |  85.0 |    0.0 |    0.0 |  51.87 |  48.03 |    -43.32 |     0.00 |  55.25 |    0.00 |
| HE18 |   0.00 |  -0.76 |  85.0 |    0.0 |    0.0 |  51.18 |  39.67 |    -30.28 |     0.00 |  64.60 |    0.00 |
| HE19 |  50.00 | -50.86 |  85.0 |    0.0 |    0.0 |  42.22 |  43.79 | -2,227.19 |  2,111.00 |  79.90 |    0.00 |
| HE20 |   0.00 |  -0.98 |  40.0 |    0.0 |    0.0 |  29.31 |  41.42 |    -40.45 |     0.00 | 337.60 |    0.00 |
| HE21 |   0.00 |  27.33 |   0.0 |   50.0 |    0.0 |  20.63 | 106.63 |  2,914.57 |     0.00 |   0.00 |   56.50 |
| HE22 |   0.00 |   9.21 |   0.0 |   50.0 |    0.0 |  21.94 |  58.47 |    538.56 |     0.00 |   0.00 |  304.00 |
| HE23 |   0.00 |  -1.05 |   0.0 |   50.0 |    0.0 |  21.01 |  27.19 |    -28.45 |     0.00 |   0.00 |  218.00 |
| HE24 |   0.00 |  -1.02 |   0.0 |   50.0 |    0.0 |  21.30 |  26.05 |    -26.61 |     0.00 |   0.00 |   15.00 |
| **TOTAL** | **20.00** | **-93.48** | | | | | | **-885.01** | **1,382.00** | **856.70** | **593.50** |

Notes on table:
- DA_MWh / RT_MWh are derived from Amt / price (Tenaska does not return DA_Sales_Qty / DA_Purchase_Qty for this endpoint).
- HE19 RT_MWh is very large negative because battery consumed in RT against a large DA sell schedule — see daily summary for context.
- Gen_NS_Qty for HE08 shows 8.6 MW (partial hour clearing).
- RRS: 0 MW cleared all day. RegUp / RegDown: 0 MW all day.

---

## Daily Summary

| Revenue Category | Amount (USD) |
|---|---:|
| DA Energy | $1,382.00 |
| RT Energy | ($885.01) |
| AS — Non-Spin (DA_NS) | $856.70 |
| AS — ECRS (DA_ECRS) | $593.50 |
| AS — RRS | $0.00 |
| AS — RegUp | $0.00 |
| AS — RegDown | $0.00 |
| RT Ancillary Imbalance | $0.00 |
| RT Reliability Deploy Imbalance | $0.00 |
| **Total Revenue** | **$1,947.19** |

### Energy & AS Detail
- DA Energy: net +20.00 MWh (derived); charge HE04 −30 MWh at $24.30 DA, discharge HE19 +50 MWh at $42.22 DA
- RT Energy: net −93.48 MWh (derived); large charging HE05 (~−49 MWh at $25.62 RT) and HE19 imbalance (~−51 MWh at $43.79 RT), recovered by HE21 discharge (+27.3 MWh at $106.63 RT)
- RT Generation (from meter, partial hours reported): 31.57 MWh (HE17–HE22 only; Tenaska omits 0 MW hours)
- Non-Spin: avg cleared 57.4 MW per active hour; active HE01–HE02, HE07–HE08, HE13–HE20
- ECRS: 50 MW cleared HE21–HE24; peak revenue HE22 ($304.00)
- RRS / RegUp / RegDown: 0 MW all hours

### Price Context
- DA SPP avg (24h): $31.92/MWh | Range: $20.63 (HE21) – $55.38 (HE16)
- RT SPP avg (24h): $37.55/MWh | Range: $19.60 (HE11) – $106.63 (HE21)
- RT price spike HE21: $106.63/MWh — drove primary RT revenue event (+$2,914.57)

---

## Smartbidder Benchmark

**PARTIAL: Smartbidder benchmark 불가 (AADSTS7000222 — client_secret 갱신 필요)**

Benchmark comparison column is omitted for this date. Contact Ascend rep to renew client_secret. Benchmark delta will be back-filled once credential is restored.

---

## Battery State

- DA Energy: charged 30 MWh (HE04), discharged 50 MWh (HE19); net DA = +20 MWh sold
- RT Generation (metered): 31.57 MWh (concentrated HE21–HE22)
- RT charging (metered): not separately reported by Tenaska for this endpoint; inferred from RT_Energy_Amt sign
- HSL data: available in `shared/data/pnl/gks/hourly/2026-09-02_hsl.json` (1,440 rows = 60 intervals/hour × 24h); detailed availability analysis requires separate processing
- Cycles estimate: 1 DA cycle (30 MW charge / 50 MW discharge) + partial RT activity in HE05 and HE21–HE22

---

## Data Quality

| Source | Status | Notes |
|---|---|---|
| Tenaska PTP — Battery-Settlement-Details | OK | 356 rows for flowday 2026-09-02 |
| Tenaska PTP — HSL (Generator-Performance) | OK | 1,440 rows |
| Tenaska PTP — DA Energy Bid | OK (empty) | 0 rows — no DA energy bid submitted or cleared via this endpoint |
| Tenaska PTP — DA Energy Only Offer | OK (empty) | 0 rows |
| Smartbidder benchmark | FAILED | AADSTS7000222: client_secret expired — renew via Ascend rep |

- `DA_Sales_Qty` / `DA_Purchase_Qty` not returned by Battery-Settlement-Details endpoint; DA MWh derived as Amt / DASPP (indicative only).
- `RT_Consumption_Qty` absent from payload (all zero in raw data); RT MWh derived as Amt / RTSPP_Avg.
- `RT_Generation_Qty` only populated for hours with non-zero generation (sparse).
- Data recorded at `fetched_at_utc`: 2026-09-03T12:16:05Z.
