# GKS BESS P&L — 2026-09-03

**[DEGRADED — Tenaska & Smartbidder fetch 실패]**

**Generated**: 2026-09-04 (CT) | **Status**: FULLY DEGRADED — 2026-09-03 실적 없음

---

## Fetch 실패 사유

| 소스 | 상태 | 사유 |
|---|---|---|
| Tenaska PTP | FAILED | cloud 실행 환경 IP가 Ascend 화이트리스트 미등록. 비대화형 환경에서 endpoint interactive discovery 불가. `shared/data/raw/tenaska/` 미생성. |
| Smartbidder MSAL | FAILED | AADSTS7000222 — client_secret 만료 (2026-07-25~ Day 41 연속). `shared/data/benchmarks/smartbidder/daily/` 파일 없음. |

---

## 2026-09-03 GKS 실적

**모든 항목 N/A (fetch 실패)**

| Revenue Category | Amount (USD) |
|---|---:|
| DA Energy | N/A (fetch 실패) |
| RT Energy | N/A (fetch 실패) |
| AS — Non-Spin | N/A (fetch 실패) |
| AS — ECRS | N/A (fetch 실패) |
| AS — RRS | N/A (fetch 실패) |
| AS — RegUp | N/A (fetch 실패) |
| AS — RegDown | N/A (fetch 실패) |
| RT Ancillary Imbalance | N/A (fetch 실패) |
| RT Reliability Deploy Imbalance | N/A (fetch 실패) |
| **Total Revenue** | **N/A (fetch 실패)** |

Hourly heatmap: 생성 불가 (데이터 없음).

Battery State: 생성 불가 (데이터 없음).

---

## 마지막으로 이용 가능한 GKS 실정산 데이터

**Flowday**: 2026-09-02  
**소스**: Tenaska PTP Battery-Settlement-Details (`shared/data/pnl/gks/daily/2026-09-02_daily.json`, `shared/data/pnl/gks/hourly/2026-09-02_pnl.csv`)  
**Fetch 시각**: 2026-09-03T12:16:05Z

| Revenue Category | Amount (USD) |
|---|---:|
| DA Energy | $1,382.00 |
| RT Energy | ($885.01) |
| AS — Non-Spin (DA_NS) | $856.70 |
| AS — ECRS (DA_ECRS) | $593.50 |
| AS — RRS | $0.00 |
| AS — RegUp | $0.00 |
| AS — RegDown | $0.00 |
| RT Ancillary Imbalance | $0.00 |
| RT Reliability Deploy Imbalance | $0.00 |
| **Total Revenue** | **$1,947.19** |

### 2026-09-02 배터리 상태 (참고)
- DA Energy: net +20.00 MWh (HE04 충전 −30 MWh at $24.30 DA / HE19 방전 +50 MWh at $42.22 DA)
- RT Generation (metered): 31.57 MWh (HE21–HE22 중심)
- RT Consumption (inferred): 111.21 MWh; net RT −93.48 MWh
- Non-Spin: avg 57.4 MW (active HE01–HE02, HE07–HE08, HE13–HE20)
- ECRS: 50 MW cleared HE21–HE24 (RT spike $106.63/MWh HE21)
- RT AS 정산: RT_Ancillary_Imbalance_Amt 전 24 HE $0 (sequence=null — 48-72h 후 재확인 필요)

---

## Smartbidder Benchmark

**N/A (fetch 실패)**

Smartbidder MSAL client_secret 만료 Day 41 연속 (2026-07-25~). `shared/data/benchmarks/smartbidder/daily/` 디렉터리 비어 있음. 마지막으로 확인된 유효 Smartbidder 데이터 날짜: 2026-07-24 이전 (갱신 전 취득분). 벤치마크 비교 전체 N/A.

---

## 조치 필요 사항

1. **(P0) Smartbidder**: Ascend rep에 client_secret 즉시 갱신 요청 — 41일 연속 미해결.
2. **(P1) Tenaska**: Ascend rep에 cloud automation IP whitelist 등록 요청 — chronic 미해결.
3. 갱신 후 2026-09-03 flowday 소급 조회 및 본 리포트 갱신 필요.
4. 2026-09-02 RT AS 정산 (RT_Ancillary_Imbalance_Amt) 2026-09-04 또는 2026-09-05 sequence!=null 확인 후 소급 갱신 필요.
