# GKS P&L — 2026-09-06 (PARTIAL — Smartbidder benchmark N/A)

**KPI Summary:** Total Day Revenue $6,232.18 | Non-Spin dominant ($4,535 / 73%) | RT energy arbitrage net +$572 on 92 MWh discharge vs 130 MWh charge (CDT peak HE20-22)

---

## Daily Summary

| Product | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | 0.00 | N/A | N/A | N/A |
| RT Energy | 572.18 | N/A | N/A | N/A |
| ECRS | 1,125.00 | N/A | N/A | N/A |
| Non-Spin | 4,535.00 | N/A | N/A | N/A |
| RRS | 0.00 | N/A | N/A | N/A |
| Reg-Up | 0.00 | N/A | N/A | N/A |
| Reg-Down | 0.00 | N/A | N/A | N/A |
| DART Virtual | 0.00 | N/A | N/A | N/A |
| **Total** | **6,232.18** | **N/A** | **N/A** | **N/A** |

> Smartbidder benchmark: N/A — client_secret expired (AADSTS7000222). Renew via Ascend rep.

---

## Hourly Breakdown

All times in CDT (UTC-5). HE = Hour Ending.

| HE (CDT) | RT Energy ($) | DA ECRS ($) | DA NS ($) | DA RRS ($) | Reg-Up ($) | Reg-Down ($) | Total ($) | RT Dis (MWh) | RT Chg (MWh) | DASPP ($/MWh) | RTSPP ($/MWh) |
|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | -24.38 | 0.00 | 263.50 | 0.00 | 0.00 | 0.00 | 239.12 | 0.00 | 0.68 | 32.27 | 35.63 |
| HE02 | -20.82 | 0.00 | 217.60 | 0.00 | 0.00 | 0.00 | 196.78 | 0.00 | 0.63 | 30.89 | 33.28 |
| HE03 | -19.35 | 0.00 | 229.50 | 0.00 | 0.00 | 0.00 | 210.15 | 0.04 | 0.59 | 31.17 | 35.05 |
| HE04 | -20.72 | 0.00 | 170.00 | 0.00 | 0.00 | 0.00 | 149.28 | 0.00 | 0.58 | 33.83 | 35.66 |
| HE05 | -25.21 | 0.00 | 193.80 | 0.00 | 0.00 | 0.00 | 168.59 | 0.00 | 0.58 | 36.19 | 43.77 |
| HE06 | -24.33 | 0.00 | 213.35 | 0.00 | 0.00 | 0.00 | 189.02 | 0.00 | 0.58 | 38.65 | 41.85 |
| HE07 | -27.23 | 0.00 | 218.45 | 0.00 | 0.00 | 0.00 | 191.22 | 0.00 | 0.56 | 35.79 | 49.00 |
| HE08 | -44.44 | 0.00 | 216.75 | 0.00 | 0.00 | 0.00 | 172.31 | 0.00 | 0.56 | 34.10 | 78.63 |
| HE09 | -550.00 | 0.00 | 85.85 | 0.00 | 0.00 | 0.00 | -464.15 | 0.00 | 21.47 | 23.96 | 27.47 |
| HE10 | -1,695.18 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | -1,695.18 | 0.00 | 60.17 | 22.01 | 28.20 |
| HE11 | -1,079.37 | 0.00 | 25.50 | 0.00 | 0.00 | 0.00 | -1,053.87 | 0.00 | 31.87 | 22.05 | 34.06 |
| HE12 | -69.29 | 0.00 | 25.50 | 0.00 | 0.00 | 0.00 | -43.79 | 0.00 | 1.91 | 25.18 | 36.89 |
| HE13 | -43.91 | 0.00 | 25.50 | 0.00 | 0.00 | 0.00 | -18.41 | 0.00 | 1.31 | 30.55 | 33.56 |
| HE14 | -37.68 | 0.00 | 36.55 | 0.00 | 0.00 | 0.00 | -1.13 | 0.00 | 1.34 | 37.27 | 28.13 |
| HE15 | -28.35 | 0.00 | 35.70 | 0.00 | 0.00 | 0.00 | 7.35 | 0.05 | 1.05 | 41.25 | 28.83 |
| HE16 | -32.11 | 0.00 | 51.00 | 0.00 | 0.00 | 0.00 | 18.89 | 0.00 | 1.04 | 47.01 | 30.92 |
| HE17 | -32.84 | 0.00 | 51.00 | 0.00 | 0.00 | 0.00 | 18.16 | 0.00 | 1.13 | 51.08 | 29.16 |
| HE18 | -29.91 | 0.00 | 56.95 | 0.00 | 0.00 | 0.00 | 27.04 | 0.02 | 0.90 | 53.00 | 34.05 |
| HE19 | -36.12 | 0.00 | 72.25 | 0.00 | 0.00 | 0.00 | 36.13 | 0.02 | 0.94 | 53.84 | 39.45 |
| HE20 | 1,608.32 | 30.00 | 262.25 | 0.00 | 0.00 | 0.00 | 1,900.57 | 33.16 | 0.15 | 52.50 | 46.09 |
| HE21 | 2,144.24 | 164.70 | 584.75 | 0.00 | 0.00 | 0.00 | 2,893.69 | 43.04 | 0.01 | 53.85 | 49.30 |
| HE22 | 728.15 | 366.00 | 652.50 | 0.00 | 0.00 | 0.00 | 1,746.65 | 15.69 | 0.11 | 53.69 | 46.52 |
| HE23 | -38.76 | 438.30 | 534.00 | 0.00 | 0.00 | 0.00 | 933.54 | 0.00 | 0.89 | 49.70 | 42.98 |
| HE24 | -28.53 | 126.00 | 312.75 | 0.00 | 0.00 | 0.00 | 410.22 | 0.00 | 0.71 | 39.37 | 40.16 |
| **TOTAL** | **572.18** | **1,125.00** | **4,535.00** | **0.00** | **0.00** | **0.00** | **6,232.18** | **92.04** | **129.76** | **38.72** | **38.69** |

> DASPP / RTSPP columns show hourly average $/MWh. TOTAL row shows simple daily average.

---

## Battery State

- RT Discharge (Generation): 92.04 MWh
- RT Charge (Consumption): 129.76 MWh
- Net Position: -37.72 MWh (net charging day)
- Equivalent cycles: ~0.46 cycles (92 MWh out / 200 MWh capacity)
- ECRS cleared: 30 MW × 5 hours (HE20-24) = 150 MW-hrs
- Non-Spin cleared: 85 MW × 19 hours (HE01-19) + 25 MW × 5 hours (HE20-24) = 1,655 MW-hrs

**Charge window:** HE09-HE11 (04:00-07:00 CDT) — 113.5 MWh charged at avg RTSPP ~$30/MWh
**Discharge window:** HE20-HE22 (15:00-18:00 CDT) — 91.9 MWh discharged at avg RTSPP ~$47/MWh

---

## Revenue Attribution

| Category | Amount | Share |
|---|---:|---:|
| Ancillary Services (ECRS + Non-Spin) | $5,660.00 | 90.8% |
| RT Energy Arbitrage | $572.18 | 9.2% |
| DA Energy | $0.00 | 0.0% |
| RRS / Reg-Up / Reg-Down | $0.00 | 0.0% |
| DART Virtual | $0.00 | 0.0% |
| **Total** | **$6,232.18** | **100%** |

---

## Smartbidder Benchmark Comparison

**N/A — Smartbidder credential expired (AADSTS7000222)**

Action required: Renew client_secret with Ascend rep. Log in `memory/pnl-manager/data-quality.md`.

---

## Data Quality

- Source: Tenaska PTP Battery-Settlement-Details (ByIdentifier, sequence=GreatestEnabled)
- Fetch time: 2026-09-07T12:16:33Z
- Row count: 375 (covers all 17 datapoints × 24 HE intervals)
- DA Energy Bid / Offer rows: 0 (confirmed no DA energy positions this day)
- RT Ancillary Imbalance / RT Reliability Deployment Imbalance: all zero
- No data gaps detected

---

*Generated by pnl-manager | 2026-09-07 | Tenaska PTP actual settlement data*
