# GKS P&L — 2026-09-08 (Hourly + Daily)

**Generated**: 2026-09-09 | **Source**: Tenaska PTP Battery-Settlement-Details endpoint  
**Resource**: Great Kiskadee Storage - ESR (GKS_BESS_ESR1) | **Flowday**: 2026-09-08 CDT (UTC 05:00Z–05:00Z+1)

> **NOTE — Missing input file**: `shared/data/pnl/gks/hourly/2026-09-08_summary.json` was not present in the raw data directory. All figures below are derived directly from `2026-09-08_energy_as_detail.json` (Battery-Settlement-Details).

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $15,774.17 | DEGRADED | — | — |
| RT Energy | -$14,085.97 | DEGRADED | — | — |
| DART Virtual (DA+RT net) | $1,688.20 | DEGRADED | — | — |
| Non-Spin | $6,515.00 | DEGRADED | — | — |
| ECRS | $1,380.90 | DEGRADED | — | — |
| RRS | $0.00 | DEGRADED | — | — |
| RegUp | $0.00 | DEGRADED | — | — |
| RegDn | $0.00 | DEGRADED | — | — |
| RT Anc. Imbalance | $0.00 | DEGRADED | — | — |
| RT Rel. Deploy. Imb. | $0.00 | DEGRADED | — | — |
| **Total** | **$9,584.10** | **DEGRADED** | **—** | **—** |

> **DEGRADED: Smartbidder 데이터 없음** — Smartbidder API client_secret 만료로 benchmark 데이터 취득 실패. Benchmark 비교 불가. `memory/pnl-manager/data-quality.md` 에 기록됨.

---

## Hourly Breakdown

### Revenue by Product (CDT, HE = Hour Ending)

```
HE    DA_Energy    RT_Energy    NonSpin      ECRS     Total_HE
---  -----------  -----------  ---------  --------  -----------
 1      $0.00       -$23.57      $90.00     $0.00       $66.43
 2      $0.00       -$20.42      $75.30     $0.00       $54.88
 3      $0.00       -$23.52      $64.50     $0.00       $40.98
 4      $0.00       -$21.97      $48.00     $0.00       $26.03
 5      $0.00       -$20.87     $130.05     $0.00      $109.18
 6      $0.00       -$18.07     $170.00     $0.00      $151.93
 7      $0.00       -$14.09     $212.50     $0.00      $198.41
 8  -$1,744.50    $1,631.88     $212.50     $0.00       $99.88
 9      $0.00      -$577.87      $83.30     $0.00      -$494.57
10    $690.90    -$2,464.47      $27.20     $0.00    -$1,746.37
11    $734.10    -$1,954.51      $25.50     $0.00    -$1,194.91
12    $821.70    -$1,365.61      $25.50     $0.00      -$518.41
13    $981.60    -$1,462.12      $25.50     $0.00      -$455.02
14      $0.00       -$31.65      $47.60     $0.00       $15.95
15  $3,324.00    -$2,318.94      $38.25     $0.00    $1,043.31
16  $2,389.77    -$1,707.75      $51.00     $0.00      $733.02
17  $2,315.00    -$1,390.30      $50.15     $0.00      $974.85
18  $1,340.70      -$417.46      $56.95     $0.00      $980.19
19  $1,536.90      -$579.58      $75.65     $0.00    $1,032.97
20      $0.00       -$24.24     $896.75     $0.00      $872.51
21  $1,541.40    -$1,210.13   $2,094.00     $0.00    $2,425.27
22  $1,842.60        -$4.63     $962.70   $649.50    $3,450.17
23      $0.00       -$35.46     $668.40   $488.40    $1,121.34
24      $0.00       -$30.63     $383.70   $243.00      $596.07
---  -----------  -----------  ---------  --------  -----------
TOT $15,774.17  -$14,085.97   $6,515.00  $1,380.90  $9,584.10
```

**Notable patterns**:
- HE09–HE13 (08:00–13:00 CDT): Large RT energy costs (-$8,424) despite DA sales commitments; large RT consumption (up to 60.6 MWh in HE10) indicates RT market imbalances vs DA position.
- HE21–HE22 (20:00–21:00 CDT): Non-spin spike ($2,094 + $963) and ECRS ($650) drove $5,875 in combined HE21–HE24 AS revenue.
- RRS, RegUp, RegDn: $0 for the full day — no AS products cleared in these categories.

---

## Battery State

| Metric | Value |
|---|---:|
| DA Generation (sold) | 415.10 MWh |
| RT Generation (imbalance) | 30.20 MWh |
| **Total Energy Injection** | **445.30 MWh** |
| DA Consumption (purchased) | 50.00 MWh |
| RT Consumption (imbalance) | 137.44 MWh |
| **Total Energy Consumption** | **187.44 MWh** |
| **Net** | **+257.85 MWh (net discharge)** |
| Equivalent cycles | ~2.23 (200 MWh capacity basis) |

### HSL / GREDP (5-minute telemetry, 288 intervals)

| Metric | Value |
|---|---:|
| HSL mean | 68.61 MW (nominal 100 MW) |
| HSL min | 44.34 MW |
| HSL max | 85.64 MW |
| LSL mean | -61.14 MW |
| RT Output mean | -4.47 MW (net: mostly charging) |
| Unit status | 2 = Available, 100% of intervals |
| GREDP daily score | 1.0 (passed) |
| HSL >= 50 MW | 64.9% of intervals |

HSL averaged 68.61 MW vs 100 MW nameplate — resource operated at partial capacity for most of the day.

---

## AS Cleared (DA)

| Product | MW-hrs cleared | Revenue |
|---|---:|---:|
| Non-Spin | varies by hour | $6,515.00 |
| ECRS | HE22–HE24 only | $1,380.90 |
| RRS | 0 | $0.00 |
| RegUp | 0 | $0.00 |
| RegDn | 0 | $0.00 |

Non-Spin was cleared in all 24 hours (30–85 MW per hour). ECRS cleared only in the last 3 hours of the day.

---

## Notes

- All figures are from Tenaska PTP settled invoices — not estimates.
- DA energy offer file (`2026-09-08_da_energy_offer.json`) and bid file (`2026-09-08_da_energy_bid.json`) were both empty `[]` — DA quantities derived from `DA_Sales_Qty` and `DA_Purchases_Qty` datapoints within Battery-Settlement-Details.
- DART Virtual reported as DA_Energy_Amt + RT_Energy_Amt (= $1,688.20), reflecting net DA-RT price spread capture on physical dispatch. No separate DART virtual-only bid file found.
- Smartbidder benchmark comparison: DEGRADED — client_secret expired. No benchmark data available for this flowday.
