# GKS P&L Report — 2026-09-11

**DATA STATUS:** PARTIAL
- Tenaska PTP: `energy_as_detail` (RTEIAMT + RT volume) and `hsl` retrieved successfully
- Tenaska PTP: `da_energy_bid` and `da_energy_offer` — HTTP 400 (unavailable)
- Smartbidder benchmark: N/A — CLIENT_SECRET 만료. Ascend rep에 갱신 요청 필요.
- AS cleared MW/revenue: N/A (requires DA bid/offer data)
- DART virtual revenue: N/A (requires DA bid/offer data)

> All times are CDT (UTC-5). Flowday = 2026-09-11 HE01-HE24.

---

## RT Energy (RTEIAMT) — 시간대별

RTEIAMT = Real-Time Energy Imbalance Amount ($). DA commitment과 RT actual deviation의 정산금.
DA energy settlement 없이는 단독으로 해석 불가 (총 에너지 수익 = DA settlement + RTEIAMT).

| HE (CDT) | RTEIAMT ($) | RT Vol (MWh) | GrossMW avg | SOC avg (MWh) | LMP avg ($/MWh) |
|----------|-------------|--------------|-------------|---------------|-----------------|
| HE01 (00-01) |       19.06 |       0.03 |      -0.22 |          54.2 |           33.05 |
| HE02 (01-02) |       19.03 |       0.00 |      -0.27 |          53.9 |           33.20 |
| HE03 (02-03) |       14.43 |       0.02 |      -0.21 |          53.8 |           30.36 |
| HE04 (03-04) |       12.94 |       0.00 |      -0.20 |          53.7 |           32.29 |
| HE05 (04-05) |       11.25 |       0.04 |      -0.18 |          53.7 |           33.64 |
| HE06 (05-06) |       13.03 |       0.01 |      -0.21 |          53.6 |           36.01 |
| HE07 (06-07) |       15.09 |       0.01 |      -0.21 |          53.5 |           38.10 |
| HE08 (07-08) |       18.11 |       0.00 |      -0.24 |          53.2 |           39.29 |
| HE09 (08-09) |       17.61 |       0.00 |      -0.34 |          52.9 |           30.63 |
| **HE10 (09-10)** | **1,165.17** | 0.00 | **-34.36** |      **66.9** |           32.67 |
| **HE11 (10-11)** | **1,949.44** | 0.00 | **-51.29** |     **108.1** |           37.36 |
| **HE12 (11-12)** | **1,373.33** | 0.00 | **-36.81** |     **156.1** |           36.37 |
| HE13 (12-13) |       59.92 |       0.00 |      -0.54 |         175.0 |           39.13 |
| HE14 (13-14) |      -13.50 |       0.92 |       0.97 |         175.9 |           57.42 |
| **HE15 (14-15)** | **-2,582.48** | 28.98 | **30.01** |     **159.4** |           89.04 |
| **HE16 (15-16)** | **-3,494.04** | 35.14 | **36.17** |     **125.8** |           99.31 |
| **HE17 (16-17)** | **-3,101.51** | 33.16 | **34.21** |      **89.2** |           93.44 |
| **HE18 (17-18)** | **-1,158.24** | 11.62 | **12.42** |      **63.2** |           94.32 |
| HE19 (18-19) |     -406.88 |       4.58 |       4.90 |          55.9 |          103.24 |
| HE20 (19-20) |      109.92 |       0.00 |      -0.24 |          53.2 |          100.46 |
| HE21 (20-21) |       58.07 |       0.00 |      -0.25 |          53.2 |           59.88 |
| HE22 (21-22) |       36.38 |       0.00 |      -0.27 |          53.2 |           37.59 |
| HE23 (22-23) |       25.63 |       0.00 |      -0.27 |          53.2 |           29.16 |
| HE24 (23-24) |       20.10 |       0.00 |      -0.22 |          53.1 |           28.95 |
| **TOTAL** | **-5,818.15** | **114.50** | | | |

**Note:** RT Vol (Real_Time_Energy_Imbalance_Volume) data는 sparse — 대부분 구간 누락. 합산치는 incomplete.

---

## 일별 총계 (가용 데이터 기준)

| 항목 | 금액 ($) | 비고 |
|------|----------|------|
| RT Energy (RTEIAMT) | **-5,818.15** | 가용 데이터 |
| DA Energy Revenue | N/A | HTTP 400 (취득 실패) |
| AS Revenue (RegUp/Dn/RRS/ECRS/NonSpin) | N/A | HTTP 400 (취득 실패) |
| DART Virtual Revenue | N/A | DA 데이터 없음 |
| **Total Revenue** | **미산출** | DA + AS 데이터 부재 |

> RTEIAMT만으로는 총 에너지 수익 판단 불가. DA settlement가 회수되어야 총합 가능.

---

## Smartbidder Benchmark

N/A — CLIENT_SECRET 만료. Ascend rep에 갱신 요청 필요.
비교 기준: Mount Blue Sky with Virtuals (RTC Version).

---

## Battery State (GrossMW 기반 추정)

| 항목 | 값 |
|------|----|
| 에너지 주입 (discharge) | 118.68 MWh |
| 에너지 소비 (charge) | 126.33 MWh |
| Net | -7.65 MWh (net consumption, round-trip loss 반영) |
| Cycles equivalent (200 MWh base) | ~0.63 cycle |
| SOC 범위 | 52.8 ~ 176.2 MWh (nameplate MaxSOC avg ≈ 190.0 MWh) |
| SOC 일중 최저 | 52.8 MWh (HE09 말, 08:55 CDT) |
| SOC 일중 최고 | 176.2 MWh (HE14, 13:55 CDT) |

### 운영 패턴 요약 (사실만)

- **HE01-09 (자정-09:00 CDT)**: 대기 상태. GrossMW ≈ -0.2~-0.6 MW (parasitic). SOC ≈ 53-54 MWh.
- **HE10-12 (09:00-12:00 CDT)**: 충전 구간. GrossMW -34 ~ -51 MW (피크 HE11 -51.3 MW). SOC 53 → 173 MWh로 상승.
- **HE13-14 (12:00-14:00 CDT)**: 전환 구간. SOC 최고 176 MWh (HE14). LMP 상승 시작 ($57/MWh).
- **HE15-19 (14:00-19:00 CDT)**: 방전 구간. GrossMW +30 ~ +36 MW (피크 HE16 36.2 MW). SOC 176 → 56 MWh. LMP $89-103/MWh.
- **HE20-24 (19:00-자정 CDT)**: 대기 복귀. GrossMW ≈ -0.2~-1.1 MW. SOC ≈ 53 MWh.

---

## HSL 현황

| 항목 | 값 |
|------|----|
| HSL 일중 평균 | 47.64 MW |
| HSL 최고 | 87.59 MW (HE13-14, SOC 만충 상태) |
| HSL 최저 | 4.98 MW (HE20-24, 방전 후 SOC 낮음) |
| LSL (충전 한계) 평균 | -64.68 MW |
| 100MW 대비 HSL 평균 가용률 | 47.6% |

HSL이 낮은 주요 구간: HE01-09 (SOC 낮음), HE20-24 (SOC 낮음).
HSL 피크: HE13-14 (SOC 최고치 176 MWh 근방).

---

## 데이터 품질 이슈

1. **DA energy bid/offer 400 오류**: Tenaska API가 `DA Energy Bid Market Result` 및 `DA Energy Only Offer Market Result` 엔드포인트에서 HTTP 400 반환. DA settlement 미수집. 재시도 또는 수동 확인 필요.
2. **Smartbidder CLIENT_SECRET 만료**: MSAL 인증 실패. Ascend rep에 연락하여 secret 갱신 필요.
3. **RT Vol 데이터 sparse**: 다수 15분 구간 누락 (특히 HE09-14, HE20-23). 총계 신뢰도 낮음.

---

*Source: Tenaska PTP `shared/data/pnl/gks/hourly/2026-09-11_energy_as_detail.json` + `2026-09-11_hsl.json`*
*Processed: 2026-09-12 | pnl-manager*
