# GKS P&L — 2026-09-14 (Hourly + Daily)

**Data source**: Tenaska PTP (production) / Smartbidder: DEGRADED (client_secret expired)
**Generated**: 2026-09-15 (processing flowday 2026-09-14)
**Resource**: Great Kiskadee Storage - ESR | 100 MW / 200 MWh

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $21,750.75 | N/A — DEGRADED | — | — |
| RT Energy | -$14,955.41 | N/A — DEGRADED | — | — |
| RegUp | $0.00 | N/A — DEGRADED | — | — |
| RegDown | $0.00 | N/A — DEGRADED | — | — |
| RRS | $304.20 | N/A — DEGRADED | — | — |
| ECRS | $0.00 | N/A — DEGRADED | — | — |
| Non-Spin | $3,817.85 | N/A — DEGRADED | — | — |
| DART Virtual (net) | $6,795.34 | N/A — DEGRADED | — | — |
| **Total** | **$10,917.39** | **N/A — DEGRADED** | — | — |

> Smartbidder Mount Blue Sky w/ Virtuals (RTC Version) benchmark unavailable — client_secret expired. Benchmark comparison PARTIAL: Tenaska actuals complete, benchmark absent.

---

## Revenue Breakdown Notes

- **DA Energy ($21,750.75)**: Cleared DA sell positions in HE12-HE21 (11:00-20:00 CT), ranging 50-75 MW per hour. DA price averaged $31.62/MWh over the day.
- **RT Energy (-$14,955.41)**: Comprises physical charging cost (HE09-HE11: ~92 MWh consumed at ~$18-19/MWh) plus RT imbalance charges from under-delivery against DA schedule (HE12-HE21). RT price averaged $27.70/MWh.
- **DART Virtual net ($6,795.34)**: DA_Energy + RT_Energy = net spread captured from selling DA high and settling RT imbalance. DA sell qty was 585.1 MWh vs. 85.7 MWh actually generated in RT.
- **Non-Spin ($3,817.85)**: NonSpin cleared all 24 hours. Gen_NS_Qty ran at ~80 MW capacity for most hours.
- **RRS ($304.20)**: RRS cleared only in HE21-HE23 (20:00-22:00 CT), 45 MW × 3 hours.
- **ECRS / RegUp / RegDown**: $0 — no clearing in any hour.

---

## Hourly Revenue Heatmap (CT HE basis)

Format: HE | DA | RT | NonSpin | RRS | Total ($)

```
HE   |   DA Energy |    RT Energy |   NonSpin |     RRS |     TOTAL
-----|-------------|--------------|-----------|---------|----------
HE01 |        0.00 |       -22.82 |    240.00 |    0.00 |    217.18
HE02 |        0.00 |       -19.63 |    224.80 |    0.00 |    205.17
HE03 |        0.00 |       -17.48 |    200.00 |    0.00 |    182.52
HE04 |        0.00 |       -18.36 |    165.60 |    0.00 |    147.24
HE05 |        0.00 |       -20.01 |    166.40 |    0.00 |    146.39
HE06 |        0.00 |       -21.30 |    160.00 |    0.00 |    138.70
HE07 |        0.00 |       -20.80 |    204.00 |    0.00 |    183.20
HE08 |        0.00 |       -17.98 |    200.80 |    0.00 |    182.82
HE09 |        0.00 |      -787.76 |     60.00 |    0.00 |   -727.76  << CHARGE
HE10 |        0.00 |      -781.67 |     28.00 |    0.00 |   -753.67  << CHARGE
HE11 |        0.00 |      -113.55 |     29.60 |    0.00 |    -83.95  << CHARGE
HE12 |    1,029.50 |      -966.29 |     24.00 |    0.00 |     87.21
HE13 |    1,416.00 |    -1,278.96 |     24.00 |    0.00 |    161.04
HE14 |    1,910.25 |    -2,177.38 |     34.40 |    0.00 |   -232.73  << RT>DA
HE15 |    1,500.50 |      -995.51 |     36.00 |    0.00 |    540.99
HE16 |    2,920.50 |    -1,839.62 |     48.00 |    0.00 |  1,128.88  **PEAK**
HE17 |    2,833.50 |    -1,782.98 |     48.00 |    0.00 |  1,098.52  **PEAK**
HE18 |    2,101.50 |    -1,370.32 |     58.40 |    0.00 |    789.58
HE19 |    2,741.00 |      -960.77 |     67.20 |    0.00 |  1,847.43  **PEAK**
HE20 |    2,779.50 |      -766.84 |    240.00 |    0.00 |  2,252.66  **PEAK**
HE21 |    2,518.50 |      -895.00 |    344.05 |  137.70 |  2,105.25  **PEAK**
HE22 |        0.00 |       -31.29 |    501.90 |  156.60 |    627.21
HE23 |        0.00 |       -27.12 |    325.50 |    9.90 |    308.28
HE24 |        0.00 |       -21.98 |    387.20 |    0.00 |    365.22
-----|-------------|--------------|-----------|---------|----------
TOTL | 21,750.75   |  -14,955.41  |  3,817.85 |  304.20 | 10,917.39
```

Price context (DASPP / RTSPP by HE):

```
HE   | DASPP | RTSPP | Spread
HE09 | 21.26 | 18.88 |  +2.38  (RT cheaper than DA — charging hour)
HE10 | 19.16 | 17.89 |  +1.27
HE11 | 20.58 | 19.14 |  +1.44
HE12 | 20.59 | 18.96 |  +1.63
HE14 | 25.47 | 28.70 |  -3.23  (RT > DA — adverse for virtual)
HE16 | 38.94 | 24.23 | +14.71  (best spread hour)
HE17 | 37.78 | 23.53 | +14.25
HE18 | 42.03 | 27.02 | +15.01
HE19 | 54.82 | 45.66 |  +9.16
HE20 | 55.59 | 46.27 |  +9.32  (DA price peak)
HE21 | 50.37 | 36.97 | +13.40
```

---

## Battery State

| Metric | Value |
|---|---|
| RT Energy Injection (discharge) | 85.73 MWh |
| RT Energy Consumption (charge) | 106.76 MWh |
| Net MWh | -21.03 MWh (net charge day) |
| Cycles Equivalent | ~0.48 cycles (192.5 MWh throughput / 400 MWh capacity) |
| DA Sales Position | 585.1 MWh (virtual DA shorts, HE12-HE21) |
| DA Purchase Position | 0.0 MWh |
| Average HSL (Telemetered) | 66.7 MW |
| HSL Availability | 66.7% of 100 MW nameplate |
| Average LSL (Telemetered) | -43.3 MW |

**Charging windows**: HE09-HE11 (08:00-11:00 CT) — 92.3 MWh consumed, likely RT opportunistic charge.
**Discharge windows**: HE19-HE21 (18:00-21:00 CT) — 85.5 MWh generated in RT.

HSL averaged 66.7 MW over 24 hours (nameplate 100 MW); state-of-charge constraint limited peak availability.

---

## Notes

- DART virtual strategy active: battery sold 585.1 MWh DA (HE12-HE21) but generated only 85.7 MWh in RT, settling RT imbalance. Net DART P&L = $6,795.34.
- HE14 was adverse: RT price ($28.70) exceeded DA price ($25.47) → $-267 DART loss that hour.
- HE16-HE21 (15:00-21:00 CT) generated 80% of total revenue ($8,433 of $10,917).
- No ECRS, RegUp, or RegDown cleared — consistent with battery operating in AS capacity-constrained mode (full capacity reserved for NonSpin).
- RRS cleared only in HE21-HE23, generating $304.20.
- DA energy bid (Submissions-DA-Energy-Bid) and DA energy offer (Submissions-DA-Energy-Only-Offer) returned 0 rows — as expected (Smartbidder submits; these endpoints reflect direct submissions not applicable here).
- Smartbidder benchmark DEGRADED: no comparison possible this session. `evaluator` to be notified of ongoing client_secret issue.
