# GKS P&L — 2026-09-16 (Hourly + Daily)

**Data source**: Tenaska PTP Battery-Settlement-Details — ACTUAL settled data (not mock)
**Fetched at**: 2026-09-17T12:10:30 UTC | **Processed at**: 2026-09-17T12:30 UTC
**Benchmark status**: DEGRADED — Smartbidder 미수신 (msal 미설치로 fetch 실패)
**Timezone**: CDT (UTC−5) throughout

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $7,098.22 | DEGRADED | — | — |
| RT Energy | -$8,788.96 | DEGRADED | — | — |
| RegUp | $0.00 | DEGRADED | — | — |
| RegDown | $0.00 | DEGRADED | — | — |
| RRS | $0.00 | DEGRADED | — | — |
| ECRS | $1,748.80 | DEGRADED | — | — |
| Non-spin | $2,203.20 | DEGRADED | — | — |
| DART Virtual | $0.00 | DEGRADED | — | — |
| **Total** | **$2,261.26** | **DEGRADED** | — | — |

Note: DART Virtual = $0.00. The battery held no standalone virtual positions; DA/RT imbalance is embedded in RT Energy above.

---

## Hourly Detail

All amounts in USD. Spread = DA SPP − RT SPP (positive = DA more expensive than RT).

| HE (CT) | DA Energy | RT Energy | Non-spin | ECRS | Hour Total | RT Gen (MWh) | RT Con (MWh) | DA SPP | RT SPP | Spread |
|---|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 00-01 | $0 | -$2,036 | $260 | $0 | **-$1,776** | 0.00 | 48.72 | 34.93 | 41.54 | -6.61 |
| HE02 01-02 | $0 | -$714 | $202 | $0 | **-$512** | 0.00 | 18.61 | 31.55 | 39.25 | -7.70 |
| HE03 02-03 | $0 | -$274 | $202 | $0 | **-$73** | 0.00 | 5.29 | 31.29 | 51.82 | -20.53 |
| HE04 03-04 | $0 | -$189 | $111 | $0 | **-$78** | 0.00 | 4.20 | 30.84 | 45.54 | -14.70 |
| HE05 04-05 | $0 | -$89 | $110 | $0 | **+$21** | 0.00 | 1.81 | 32.19 | 49.94 | -17.75 |
| HE06 05-06 | $0 | -$73 | $160 | $0 | **+$87** | 0.00 | 1.25 | 38.46 | 58.03 | -19.57 |
| HE07 06-07 | $0 | -$61 | $202 | $0 | **+$141** | 0.00 | 0.90 | 40.04 | 67.60 | -27.56 |
| HE08 07-08 | $0 | +$584 | $208 | $0 | **+$792** | 7.65 | 0.35 | 36.31 | 56.24 | -19.93 |
| HE09 08-09 | $0 | -$16 | $92 | $0 | **+$76** | 0.03 | 0.55 | 28.53 | 31.38 | -2.85 |
| HE10 09-10 | $0 | -$13 | $24 | $0 | **+$11** | 0.01 | 0.46 | 28.64 | 28.35 | +0.29 |
| HE11 10-11 | $0 | -$16 | $23 | $0 | **+$7** | 0.00 | 0.50 | 32.54 | 31.67 | +0.87 |
| HE12 11-12 | $0 | -$22 | $23 | $0 | **+$1** | 0.08 | 0.70 | 32.14 | 35.55 | -3.41 |
| HE13 12-13 | $0 | -$31 | $23 | $0 | **-$8** | 0.00 | 0.80 | 30.45 | 39.11 | -8.66 |
| HE14 13-14 | $0 | -$28 | $32 | $0 | **+$4** | 0.01 | 0.78 | 37.32 | 35.89 | +1.43 |
| HE15 14-15 | $0 | -$17 | $34 | $0 | **+$18** | 0.04 | 0.54 | 42.11 | 33.23 | +8.88 |
| HE16 15-16 | $0 | -$14 | $48 | $0 | **+$34** | 0.08 | 0.49 | 52.17 | 36.09 | +16.08 |
| HE17 16-17 | $0 | -$26 | $48 | $0 | **+$22** | 0.00 | 0.68 | 46.77 | 38.20 | +8.57 |
| HE18 17-18 | +$400 | -$342 | $54 | $0 | **+$111** | 0.00 | 0.75 | 49.99 | 39.19 | +10.80 |
| HE19 18-19 | +$3,011 | -$2,235 | $66 | $0 | **+$842** | 27.87 | 0.00 | 60.22 | 103.21 | -42.99 |
| HE20 19-20 | +$1,846 | -$862 | $280 | $0 | **+$1,264** | 24.79 | 0.00 | 61.52 | 163.56 | -102.04 |
| HE21 20-21 | +$1,842 | -$4,205 | $0 | $0 | **-$2,364** | 11.93 | 0.27 | 61.39 | 225.69 | -164.30 |
| HE22 21-22 | $0 | +$1,946 | $0 | $760 | **+$2,706** | 24.25 | 0.00 | 57.10 | 78.35 | -21.25 |
| HE23 22-23 | $0 | -$28 | $0 | $600 | **+$572** | 0.04 | 0.63 | 45.97 | 47.95 | -1.98 |
| HE24 23-00 | $0 | -$27 | $0 | $389 | **+$361** | 0.00 | 0.74 | 37.66 | 37.00 | +0.66 |
| **TOTAL** | **$7,098** | **-$8,789** | **$2,203** | **$1,749** | **$2,261** | **96.79** | **89.04** | — | — | — |

---

## Hourly Revenue Heatmap (Hour Total, CDT)

```
HE  CT Window   Total      Bar (each ■ ≈ $200)
01  00-01  -$1,776  ████████████ (loss)
02  01-02    -$512  ███ (loss)
03  02-03     -$73  (loss)
04  03-04     -$78  (loss)
05  04-05     +$21  +
06  05-06     +$87  +
07  06-07    +$141  +
08  07-08    +$792  ++++
09  08-09     +$76  +
10  09-10     +$11  +
11  10-11      +$7  +
12  11-12      +$1  +
13  12-13      -$8  (loss)
14  13-14      +$4  +
15  14-15     +$18  +
16  15-16     +$34  +
17  16-17     +$22  +
18  17-18    +$111  +
19  18-19    +$842  ++++
20  19-20  +$1,264  ++++++
21  20-21  -$2,364  ████████████ (loss)
22  21-22  +$2,706  ++++++++++++++
23  22-23    +$572  +++
24  23-00    +$361  ++
```

Key: (loss) = negative hour; + bars = positive. HE01, HE21 are the two largest loss hours.

---

## Battery State

- **Energy Injection (RT dispatch to grid)**: 96.79 MWh
- **Energy Consumption (RT charging from grid)**: 89.04 MWh
- **Net Output**: +7.75 MWh (net generation)
- **DA Forward Sales Committed**: 118.0 MWh (HE18: 8 MW, HE19: 50 MW, HE20: 30 MW, HE21: 30 MW)
- **DA Forward Purchases**: 0.0 MWh
- **Cycles Equivalent**: ~0.46 (based on throughput (96.79+89.04)/2 / 200 MWh rated capacity)
- **Non-spin MW Committed (peak)**: 80 MW (HE01-HE19); 40 MW (HE20)
- **ECRS MW Committed**: 0 MW (HE01-21); 40 MW (HE22-HE24)
- **HSL Availability**: Resource was available all 24 HE (settlement records present for all intervals); telemetry showed nulls in 15-min data for some intervals — does not indicate outage (normal telemetry gap behavior)

---

## Notes

1. **Smartbidder benchmark MISSING**: msal package not installed. Benchmark comparison columns cannot be populated. Follow-up required: `pip install msal` on the fetch host.
2. **RT price spike HE21 (20:00-21:00 CDT)**: RTSPP reached $225.69/MWh vs DA price $61.39/MWh. Battery had DA obligation of 30 MW but only physically generated 11.93 MWh in RT. The resulting imbalance settlement drove the -$4,205 RT charge and made HE21 the single worst hour of the day (-$2,364 net).
3. **Late-night RT spike HE19-HE20**: RTSPP reached $103-164/MWh vs DA $60-61/MWh. Battery partially dispatched (27.87 and 24.79 MWh) but RT settlement was still negative due to DA/RT imbalance charges.
4. **ECRS revenue HE22-HE24**: $1,748.80 total at 40 MW cleared. Partially offset the RT spike losses from the prior window.
5. **Non-spin dominated AS revenue**: $2,203.20 from Non-spin across all 20 hours with cleared capacity (80 MW most hours).
6. **DA energy bid/offer rows = 0**: The ERCOT_DA_Awards_Prices endpoint returned 0 rows; DA energy clearing is captured in Battery-Settlement-Details (DA_Energy_Amt field), which is consistent with the Tenaska endpoint structure.
7. **Data quality**: All 380 energy/AS detail rows and 96 HSL rows received; no partial-day data gaps detected. RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt are all $0 (no AS deployment imbalance charges).
