# GKS P&L — 2026-09-17 (Hourly + Daily)

> Data source: Tenaska PTP Battery-Settlement-Details (sequence=GreatestEnabled)
> Smartbidder benchmark: DEGRADED — client_secret 만료 (2026-09-14~). Benchmark 열 N/A.
> All times CT (CDT = UTC−5). HE = Hour Ending.

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Δ ($) | Δ (%) |
|---|---|---|---|---|
| DA Energy | $-8,995.80 | N/A (DEGRADED) | N/A | N/A |
| RT Energy | $6,105.11 | N/A | N/A | N/A |
| RegUp | $0.00 | N/A | N/A | N/A |
| RegDown | $0.00 | N/A | N/A | N/A |
| RRS | $0.00 | N/A | N/A | N/A |
| ECRS | $0.00 | N/A | N/A | N/A |
| Non-spin | $659.55 | N/A | N/A | N/A |
| DART Virtual (est.) | $-976.13 | N/A | N/A | N/A |
| RT Ancillary Imbalance | $0.00 | N/A | N/A | N/A |
| RT Reliability Deploy Imb. | $0.00 | N/A | N/A | N/A |
| **Total (energy + AS)** | **$-2,231.14** | **N/A** | **N/A** | **N/A** |

> DART Virtual (est.) = Σ DA_net_qty × (DASPP − RTSPP). Battery held DA charging positions and settled financially; this is not double-counted in Total. Total = DA_Energy_Amt + RT_Energy_Amt + all AS Amt fields.

---

## Hourly Breakdown

| HE | DA Energy ($) | RT Energy ($) | NonSpin ($) | DART Virt (est.) | DASPP ($/MWh) | RTSPP ($/MWh) | Row Total ($) |
|---|---|---|---|---|---|---|---|
| HE01 |      0.00 |    -26.09 |  82.05 |    0.00 | n/a    | 34.0050 |     55.96 |
| HE02 | -1,690.00 |  1,619.85 |  60.00 |  -47.37 | 33.800 | 32.8525 |    -10.15 |
| HE03 | -1,741.00 |  1,543.29 |  60.00 | -176.38 | 34.820 | 31.2925 |   -137.71 |
| HE04 | -1,689.00 |  1,452.36 |  60.00 | -217.88 | 33.780 | 29.4225 |   -176.64 |
| HE05 |      0.00 |    -18.51 |  60.00 |    0.00 | n/a    | 31.0700 |     41.49 |
| HE06 | -1,954.00 |  1,708.64 |  52.05 | -224.75 | 39.080 | 34.5850 |   -193.31 |
| HE07 |      0.00 |    -15.60 |  82.80 |    0.00 | n/a    | 39.4175 |     67.20 |
| HE08 |      0.00 |    -13.00 |  79.05 |    0.00 | n/a    | 40.7925 |     66.05 |
| HE09 |      0.00 |   -109.01 |  98.40 |    0.00 | n/a    | 35.8775 |    -10.61 |
| HE10 |      0.00 |    -29.80 |   0.00 |    0.00 | n/a    | 46.0100 |    -29.80 |
| HE11 |      0.00 |    -47.47 |   0.00 |    0.00 | n/a    | 73.3675 |    -47.47 |
| HE12 |      0.00 |    -59.00 |   0.00 |    0.00 | n/a    | 115.335 |    -59.00 |
| HE13 |      0.00 |    -71.10 |   0.00 |    0.00 | n/a    | 133.255 |    -71.10 |
| HE14 |      0.00 |    -83.53 |   0.00 |    0.00 | n/a    | 148.335 |    -83.53 |
| HE15 |      0.00 |    -55.93 |   0.00 |    0.00 | n/a    | 89.8525 |    -55.93 |
| HE16 |      0.00 |    -64.16 |   0.00 |    0.00 | n/a    | 89.1275 |    -64.16 |
| HE17 |      0.00 |    -52.11 |   0.00 |    0.00 | n/a    | 85.0800 |    -52.11 |
| HE18 |      0.00 | -1,562.65 |   0.00 |    0.00 | n/a    | 83.3925 | -1,562.65 |
| HE19 |      0.00 |   -198.23 |  25.20 |    0.00 | n/a    | 92.5325 |   -173.03 |
| HE20 |      0.00 |    624.13 |   0.00 |    0.00 | n/a    | 79.7425 |    624.13 |
| HE21 | -1,921.80 |  1,635.99 |   0.00 | -309.75 | 64.060 | 53.7350 |   -285.81 |
| HE22 |      0.00 |    -32.22 |   0.00 |    0.00 | n/a    | 47.6400 |    -32.22 |
| HE23 |      0.00 |    -23.34 |   0.00 |    0.00 | n/a    | 39.6600 |    -23.34 |
| HE24 |      0.00 |    -17.41 |   0.00 |    0.00 | n/a    | 34.6250 |    -17.41 |
| **TOTAL** | **-8,995.80** | **6,105.11** | **659.55** | **-976.13** | — | — | **-2,231.14** |

RegUp, RegDn, RRS, ECRS: $0.00 all hours (not cleared).

---

## Revenue Heatmap (by HE — Row Total, positive=green, negative=red)

```
HE01 [+  55.96] ##
HE02 [ - 10.15] -
HE03 [-137.71] ------
HE04 [-176.64] --------
HE05 [+ 41.49] ##
HE06 [-193.31] ---------
HE07 [+ 67.20] ###
HE08 [+ 66.05] ###
HE09 [ - 10.61] -
HE10 [ - 29.80] -
HE11 [ - 47.47] --
HE12 [ - 59.00] ---
HE13 [ - 71.10] ---
HE14 [ - 83.53] ----
HE15 [ - 55.93] --
HE16 [ - 64.16] ---
HE17 [ - 52.11] --
HE18 [-1562.65] ================================================================
HE19 [-173.03] --------
HE20 [+624.13] ##############################
HE21 [-285.81] -------------
HE22 [ - 32.22] -
HE23 [ - 23.34] -
HE24 [ - 17.41] -
```

Peak loss: HE18 (−$1,562.65 — large RT energy imbalance at RTSPP ~$83.39/MWh).
Peak gain: HE20 (+$624.13 — RT generation discharge at $79.74/MWh).

---

## Battery State

- Energy Injection (RT_Generation_Qty): 9.92 MWh
- Energy Consumption (RT_Consumption_Qty): 40.93 MWh
- Net RT physical throughput: −31.01 MWh (net charging)
- DA scheduled charging (DA_Purchases_Qty): HE02–04 50 MW × 3h + HE06 50 MW + HE21 30 MW = **230 MW-h** total
- Cycles equivalent (DA schedule / 200 MWh): **1.15 cycles**
- HSL availability: Telemetered_HSL_5_Min avg 48.6 MW, range 42.8–56.6 MW; 287/288 5-min intervals reporting (99.7%)
- GREDP Daily Score: 1.0 (all scored intervals passing)

Note: The battery primarily held DA financial charging positions (total 230 MW-h) and settled them at RT prices rather than physically dispatching at rated capacity in RT. Physical RT throughput was minimal.

---

## AS Revenue Detail

Non-spin was the only cleared AS product on 2026-09-17.

| HE | Gen_NS_Qty (MW) | NonSpin Amt ($) |
|---|---|---|
| HE01 | 8.21 MW | $82.05 |
| HE02 | 6.00 MW | $60.00 |
| HE03 | 6.00 MW | $60.00 |
| HE04 | 6.00 MW | $60.00 |
| HE05 | 6.00 MW | $60.00 |
| HE06 | 5.21 MW | $52.05 |
| HE07 | 8.28 MW | $82.80 |
| HE08 | 7.91 MW | $79.05 |
| HE09 | 9.84 MW | $98.40 |
| HE10–18 | 0.00 MW | $0.00 |
| HE19 | 2.52 MW | $25.20 |
| HE20–24 | 0.00 MW | $0.00 |
| **TOTAL** | **~65.97 MW-h equiv** | **$659.55** |

---

## DA Energy Bid

`2026-09-17_da_energy_bid.json`: empty (0 records). DA bid details N/A.

---

## Smartbidder Benchmark

**DEGRADED — client_secret 만료 (2026-09-14~)**. Benchmark 비교 불가. Evaluator 알림 필요.

---

## Notes

- 총 수익: −$2,231.14 (에너지 −$2,890.69 + AS +$659.55)
- DART virtual 손실 추정 −$976.13: DA 충전 포지션 4개 구간(HE02–04, HE06, HE21) 모두 DASPP > RTSPP로 역방향 전개.
- HE18 RT 에너지 −$1,562.65: 22.42 MWh RT 실소비 발생 (RTSPP $83.39/MWh), 해당 시간 DA 포지션 없음.
- NonSpin만 cleared; RegUp/RegDn/RRS/ECRS 미청산.
- Smartbidder 벤치마크 미확보로 상대 성과 비교 불가.
