# ERCOT 전력 트레이딩 Weekly Report — 2026-W32 (2026-08-03 ~ 2026-08-09)

> 작성: 2026-08-10 (Monday) CT (Houston) | 평가 주간: 2026-W32 (Heat Event Week 2, Days 2–8)
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, evaluator
> 자체 분석 추가 없음 — 순수 취합 (reporter agent)

---

## DATA QUALITY ALERT — W32

| 항목 | 상태 | 상세 |
|---|---|---|
| Smartbidder MSAL | DEGRADED (P0) | AADSTS7000222 — client_secret 만료. W32 전 기간(Day 9-15). 2026-07-25부터 22+일 누적. 모든 benchmark 비교 N/A. |
| Tenaska PTP | MIXED | PRODUCTION: Aug 3, 4, 7, 8 (4일). DEGRADED: Aug 5 (33rd cloud IP failure). FAILED: Aug 9 (IP whitelist + endpoint). |
| Aug 6 P&L | MISSING | Friday flowday; T+2 collection은 토요일. 토요일 사이클 미실행. 소급 수집 필요. |
| Benchmark 비교 | 전면 불가 | Smartbidder 3주 연속 N/A. 모든 Delta($)/Delta(%) = N/A. |

**사용자 즉시 조치 필요**: Ascend rep에 (1) Smartbidder client_secret 갱신, (2) Tenaska 클라우드 IP 화이트리스트 등록.

---

## 1. GKS W32 P&L — 일별 실적

### 일별 실적 테이블

| 날짜 | 요일 | DA Energy | RT Energy | Non-Spin | ECRS | 기타 AS | Grand Total | 데이터 품질 |
|---|---|---|---|---|---|---|---|---|
| 2026-08-03 | Mon | $2,789.80 | -$1,192.03 | $2,784.15 | $460.80 | $0.00 | **$4,842.72** | PRODUCTION |
| 2026-08-04 | Tue | $225.18 | $2,033.27 | $2,387.00 | $229.00 | $0.00 | **$4,874.45** | PRODUCTION |
| 2026-08-05 | Wed | NO DATA | NO DATA | NO DATA | NO DATA | NO DATA | **DEGRADED** | Tenaska DEGRADED (33rd) |
| 2026-08-06 | Thu | NO DATA | NO DATA | NO DATA | NO DATA | NO DATA | **MISSING** | Friday P&L 미수집 |
| 2026-08-07 | Fri | $2,113.00 | -$422.88 | $3,772.30 | $0.00 | $0.00 | **$5,462.42** | PRODUCTION |
| 2026-08-08 | Sat | $6,452.46 | -$3,994.31 | $3,213.00 | $0.00 | $0.00 | **$5,671.15** | PRODUCTION |
| 2026-08-09 | Sun | NO DATA | NO DATA | NO DATA | NO DATA | NO DATA | **DEGRADED** | Tenaska FAILED + Smartbidder D15 |
| **W32 합산 (4일 확인)** | | **$11,580.44** | **-$3,575.95** | **$12,156.45** | **$689.80** | $0.00 | **$20,850.74** | 4/7일 실적 기반 |

> 주의: 4일(Aug 3, 4, 7, 8) 실적만 포함. Aug 5, 9(DEGRADED), Aug 6(MISSING) 제외. 7일 합산 불가.
> Smartbidder benchmark 3주 연속 N/A. GKS vs benchmark 비교 불가.

### 운영 하이라이트

- **Best day (Aug 8, 토)**: $5,671.15. DA Energy $6,452.46 (DA Sales 340.1 MWh — 최대 discharge 주간). HE22-23 RT-only dispatch (+$3,146) — 계획 외 RT 방전. NS 90 MW 전 24HE. GREDP 96.88%.
- **Non-Spin 주도형 주간**: NS 수익이 4개 PRODUCTION일 전부에서 $2,387–$3,772 범위로 dominant. AS-first 전략 효과.
- **RT Energy 패턴**: Aug 7 HE21-23 RT-only discharge (+$3,295.55) — DA 스케줄 없는 RT 방전. Aug 8 유사 패턴 반복. 계획 외 dispatch bess-optimizer 검토 필요.
- **충방전 (Aug 7 기준)**: RT 방전 117.81 MWh, RT 충전 139.68 MWh, 0.70 사이클. Aug 8: RT 방전 167.69 MWh, RT 충전 196.50 MWh, 0.98 사이클.

### Smartbidder Benchmark

Smartbidder MSAL client_secret 만료(2026-07-25~, 22+일). W32 전 기간 AADSTS7000222. 모든 benchmark Delta N/A. 3주 연속 비교 불가.

---

## 2. ERCOT 全 BESS Energy+AS 랭킹

> 출처: pnl-manager — `reports/weekly/bess-revenue-dashboard/2026-W32.html`
> 데이터: 공개 ERCOT 60일 공시 기반 추정치 (Jan–May 2026; ERCOT API 차단으로 W32 신규 데이터 미포함)
> DEGRADED: ERCOT API cloud 환경 차단 지속. Jan–May 2026 캐시 데이터만 유효.

### 플리트 현황 (Jan–May 2026, 127일)

| 지표 | 값 |
|---|---|
| 총 BESS 자원 수 | 327개 |
| 플리트 총 추정 수익 | $150.3M |
| 데이터 범위 | 2026-01-01 ~ 2026-05-05 |
| GKS 순위 | **#93 / 327** |
| GKS 총 수익 | **$560,030** |
| GKS Optimization Rate | **52.9%** |
| GKS 제품별 | RT Energy $315,878 · RRS $76,924 · NonSpin $146,953 |

> 전체 랭킹 및 차트: `reports/weekly/bess-revenue-dashboard/2026-W32.html` (DEGRADED 배너 포함)

---

## 3. ERCOT 全 BESS DART Virtual 랭킹

> 출처: pnl-manager — `reports/weekly/bess-dart-virtual-dashboard/2026-W32.html`
> 데이터: 공개 ERCOT 60일 공시 기반 추정치 (Jan–May 2026, 140일, 284 BESS 노드)
> DEGRADED: ERCOT API cloud 환경 차단 지속.

### 플리트 현황 (Jan–May 2026, 140일)

| 지표 | 값 |
|---|---|
| 총 BESS 노드 수 | 284개 |
| 플리트 순 DART 수익 | +$3.5M |
| 데이터 범위 | 2026-01-01 ~ 2026-05-24 |
| GKS 순위 | **#284 / 284 (최하위)** |
| GKS Net DART | **-$192,315** |
| GKS Virtual Short | -$149,475 |
| GKS Virtual Long | -$34,518 |
| GKS 활동 일수 | 183일 |

> GKS DART 3주 연속 최하위. dart-virtual-trader advisory-only mode ACTIVE (2026-07-13~). W32 DART 실적 $0.
> 전체 랭킹: `reports/weekly/bess-dart-virtual-dashboard/2026-W32.html`

---

## 4. W32 시장 구조 업데이트

> 출처: market-analyst — `reports/weekly/structural-update/2026-W32.md`
> 자체 분석 추가 없음 — 구조 업데이트 출처 그대로 인용

### 최대 이슈 — Governor Abbott Batch Zero 감사 지시 (Aug 3)

Abbott 주지사가 Aug 3 PUCT 및 ERCOT에 대해 Batch Zero 프로세스 내 모든 데이터 센터 프로젝트에 대한 "comprehensive verification and audit" 지시. ERCOT M-A080326-01 즉시 발령 → Aug 7 예정 Batch Zero 분류 통지 전면 중단. Aug 20 PUCT 정기 회의에서 "good cause exception" 신청 예정.

- ERCOT 총 접속 신청 474 GW (약 90%가 데이터 센터)
- 배터리 큐: 171 GW / 410 GWh (전체 큐의 36.9%)
- BNEF 추정: 감사로 49.8 GW 데이터 센터 부하 지연 가능; AI 관련 Q1 2027까지 수익 손실 최대 $80억
- GKS/Raven 직접 영향 없음. 장기 부하 성장 불확실성 증가(하방 리스크).

### 주요 구조 변경 / 정책

| 항목 | 상태 | BESS 시사점 |
|---|---|---|
| NPRR1309 (DRRS) 프로토콜 채택 | CONFIRMED (Jul 2026) | ESR DRRS 직접 참여 2028년 목표 유지; GKS 수익 가정 변동 없음 |
| NPRR1322 (60일 DAM AS 공시) | W33 창구 개시 (~Aug 15-20) | 첫 경쟁사 DAM AS 전략 데이터 공개 — bess-optimizer 공동 분석 필요 |
| PGRR144 (대용량 부하 동적 모델) | ROS 승인, PUCT 최종 대기 | 200 GW+ 부하 동적 모델 필수 요건 |
| 765-kV STEP Permian | CONTESTED | Lt. Gov. Patrick + 상원의원 기각 요청. 청문 Aug 28-Oct 2. 지연 시 2027-2028 GR_WEST 혼잡 구조 현행 유지 |
| PUCT Aug 14 특별 회의 | 예정 (W33) | 765-kV PBRP 정책 논의; 데이터 센터 의제 포함 |
| OBBBA / IRA — 배터리 ITC | 유지 (2033년까지) | FEOC 비-PFE 비용 기준 2026년 55% → 2030+ 75% 단계적 강화 |

### 발전소 Mix 변화

| 자원 | 상태 | 용량 |
|---|---|---|
| Ørsted Old 300 Storage (Fort Bend County TX) | COD Aug 5, 2026 | 250 MW / 500 MWh (Tesla Megapacks) |
| Frontier Power USA Blanquilla BESS | 자금 조달 완료, 미착공 | 200 MW / 800 MWh (4시간, Eos Z3 아연) |
| NRG TH Wharton CTG 61&62 | MORA Aug 2026 동기화 승인 | ~408 MW (TEF 지원) |

### W32 그리드 운영 컨텍스트

- 주간 평균 수요: ~72.65 GW (잠재적 주간 신기록). Conservation 요청 없음.
- GR_WEST 풍력: 주간 지속 하락 — 6,396 → 6,308 → 5,766 → 3,564 → 1,942 MW (Aug 9 이벤트 기록 최저)
- ERCOT BESS 플리트 ~16 GW+ (Ørsted 250 MW Aug 5부터 포함)

---

## 5. Evaluator 리포트 핵심 (Critical 이슈)

> 출처: evaluator — `reports/weekly/evaluator/2026-W32.md`
> Critical 이슈만 발췌 (자체 분석 추가 없음)

### W32 이슈 요약

| 구분 | 건수 |
|---|---|
| Critical | 3 |
| Major | 4 |
| Minor | 1 |
| 최고 점수 에이전트 | bess-optimizer (3.8↑, 경험적 가격 재보정) |
| 최저 점수 에이전트 | dart-virtual-trader (2.3→, 6번 연속 Critical) |

### Per-Agent 점수

| 에이전트 | Process | Approach | Resource | Overall | Trend |
|---|---|---|---|---|---|
| market-analyst | 4.0 | 4.0 | 3.5 | 3.8 | ↑ (Tenaska 가격 앵커 채택; dir 6/6) |
| bess-optimizer | 4.0 | 4.0 | 3.5 | 3.8 | ↑ 대폭 (83% dir; 경험적 가격 보정) |
| dart-virtual-trader | 2.0 | N/A | 3.0 | 2.3 | → Critical (dir 2/6 = 33%; 6번 연속) |
| congestion-analyst | 3.0 | 4.0 | 3.0 | 3.3 | ↓ Critical (stage-0-rules 마감 MISSED) |
| pnl-manager | 4.0 | 3.5 | 2.0 | 3.2 | → |
| reporter | 4.0 | 4.0 | 3.0 | 3.7 | → |

### CRITICAL 1 — Smartbidder MSAL client_secret 만료 (Day 9-15 W32, 22+일 누적)

모든 에이전트 영향. DA/RT 가격 신호 없음. benchmark 비교 불가 3주 연속. 가격 불확실성 P10-P90 정상 대비 4-8배. **사용자 조치 필요**: Ascend rep에 Azure AD App Registration client_secret 갱신 요청.

### CRITICAL 2 — dart-virtual-trader 디렉토리 준수 2/6 (33%) — 6번 연속 Critical

Correct: `dart-virtual-trader/2026-08-03.md`, `dart-virtual-trader/2026-08-04.md`. Wrong: `dart-virtual/2026-08-05.md`, `dart/2026-08-06.md`, `dart/2026-08-07.md`, `dart-virtual/2026-08-09.md`. W31 plan 트리거 조건 충족 (W32 < 5/7). **사용자 승인 요청**: `.claude/agents/dart-virtual-trader.md`에 canonical 출력 경로 하드코드 추가.

### CRITICAL 3 — congestion-analyst stage-0-rules.md 마감 MISSED

Hard deadline Aug 8 (W31 plan `2026-W31-stage0rules-final-deadline.md`). 파일 부재 확인. 내용은 learnings에 존재 — 순수 통합 작업. **에이전트 즉시 실행 (2026-08-11 마감)**: `memory/congestion-analyst/stage-0-rules.md` 작성.

### Major 이슈 (4건)

| # | 이슈 | 조치 |
|---|---|---|
| M1 | bess-optimizer Aug 7 root-dir 재발 (`reports/daily/2026-08-07-bess-stack.md`) | OUTPUT_DIRECTORY.md 생성 필요 |
| M2 | Aug 6-7 self-review learnings 공백 — 4개 front/middle 에이전트 전부 | DEGRADED 조건 포함 모든 운영일 learnings 의무화 |
| M3 | reporter 경로 검증 미구현 (3번 연속 → Major 격상) | W33 전 daily reports에서 path verification 구현 |
| M4 | market-analyst BRIEFING_TEMPLATE.md 미생성 (2번 연속) | 즉시 생성 (wind protocol 포함) |

### W31 Plan 준수 결과

| W31 Plan | W32 결과 |
|---|---|
| dart-virtual-trader 디렉토리 | FAILED — 트리거 조건 충족 |
| bess-optimizer 디렉토리 | PARTIALLY RESOLVED — 83% (↑from 43%) |
| congestion-analyst stage-0-rules | FAILED — Hard deadline MISSED |
| market-analyst BRIEFING_TEMPLATE | FAILED — 2nd consecutive |
| pnl-manager Tenaska endpoint cache | OPEN — 사용자 조치 대기 |
| reporter path verification | FAILED — 3rd consecutive |

---

## 6. Front/Middle 에이전트 주간 Self-Feedback 요약

> 출처: 각 에이전트 `memory/<agent>/learnings/` (Aug 3, 4, 5, 8 파일 확인; Aug 6, 7 전 에이전트 공백)
> 자체 분석 추가 없음 — 학습 파일 핵심 요약

### market-analyst

- **Tenaska 가격 앵커 채택 (Aug 7~)**: Aug 4 실제 결제 가격 (DA HE21 $32.16, HE22 $37.08)을 이후 브리핑 기준으로 채택. 구조적 과대 추정 패턴 수정.
- **GR_WEST 추적 강화**: 풍력 열돔 붕괴 패턴 일별 추적; Aug 9 이벤트 기록 최저(1,942 MW) 식별.
- **미해결**: ERCOT 공개 RT 가격 fallback 스크립트 12+일 미구현. Aug 6-7 self-review 공백.

### bess-optimizer

- **경험적 가격 재보정 (Aug 6~)**: 구조적 $80-200+/MWh → 실제 결제 기반 $35-45/MWh P50. Aug 2 Rule 8 파국적 사건($197.76 vs P50 $15,070) 원인 분석 완료.
- **NS 75-90 MW 전일 패턴 확립**: HE01-24 일관 적용. ECRS HE21-24 패턴 확인.
- **Aug 9 Sunday WEPEAK 구조 적응**: SoC 100 MWh 시작, W2N SCI NEGLIGIBLE (max 0.319) 인지, RT-first 전략 채택.
- **미해결**: Rule 8 실행 편차 (Smartbidder/Ascend 물리적 dispatch 조사 필요). Aug 7 root-dir 위반. Aug 6-7 self-review 공백.

### dart-virtual-trader

- **Advisory-only mode 유지**: 4개 복귀 기준 전부 미충족 (Smartbidder 만료 Day 14-15; Tenaska DART null 55+일).
- **INC 방향 정확도**: Duck curve 식별 구조 일관. 전 WDPEAK일 W32 INC 신호 유지.
- **DEC v5 조건**: NL 램프 >20,000 MW 임계값 Aug 5 이후 미충족 — 임계값 재검토 검토 필요.
- **미해결**: 디렉토리 6번 연속 Critical. WEPEAK 토/일 모델 미개발. Aug 6-7 self-review 공백.

### congestion-analyst

- **6/6 디렉토리 정확**: 복잡한 6일 연속 열파 이벤트 주간에도 올바른 디렉토리 유지.
- **신규 발견 (Findings 10-12)**: Sunday WEPEAK duck 1,402 MW 깊이; GR_WEST 야간 주간 구조(금→일 약화); SCI window duration vs P(binding) 차별화.
- **미해결**: stage-0-rules.md 마감 MISSED (CRITICAL). hub-pair LMP 80사이클 연속 부재. T+2 결제 검증 5+ 이벤트 누적. 주말 WEPEAK 커버리지 공백.

### pnl-manager

- **PRODUCTION 4일 (Aug 3, 4, 7, 8)**: 시간별 세부, SoC 궤적, DA/RT 분리, AS 분리 정상 산출.
- **Aug 2 Rule 8 파국 명확 문서화**: $197.76 vs P50 $15,070 = -98.7% outperformance.
- **미해결**: Smartbidder N/A 3주 연속. Tenaska endpoint cache 미설정(사용자 조치 필요). Aug 6 P&L 미수집.

---

## 7. W33 Watch Items

| 항목 | 예상 일정 | 중요도 |
|---|---|---|
| PUCT Aug 14 특별 회의 — 765-kV PBRP 정책 논의 | Aug 14 | 높음 |
| NPRR1322 AS Offer Disclosure 창구 개시 | ~Aug 15-20 | 최고 — 첫 경쟁사 DAM AS 전략 데이터 |
| Abbott 감사 상세 절차·일정 공표 | 미정 | 최고 — Batch Zero 재개 시점 결정 |
| PUCT Aug 20 정기 회의 — Batch Zero good cause exception | Aug 20 | 최고 |
| congestion-analyst stage-0-rules.md 완료 | Aug 11 (마감) | Critical (에이전트 실행) |
| dart-virtual-trader 에이전트 정의 경로 하드코드 | 사용자 승인 후 즉시 | Critical (사용자 승인 필요) |
| ERCOT 주간 수요 (85+ GW 지속 여부) | Ongoing | 높음 |

---

## 8. 사용자 Action Items

### 즉시 필요 (Critical)

- [ ] **Smartbidder client_secret 갱신**: Ascend rep에 Azure AD App Registration 갱신 요청. 22+일 만료. DA/RT 가격 신호 전무. `memory/pnl-manager/plans/2026-W30-smartbidder-secret-expired.md`
- [ ] **Tenaska endpoint cache 설정**: VPN/화이트리스트 IP에서 `fetch_pnl_data.py` 실행 → 4개 endpoint URL 추출 → `.env` 등록. Aug 9 다시 실패. `memory/pnl-manager/plans/2026-W31-tenaska-endpoint-cache.md`
- [ ] **dart-virtual-trader 에이전트 정의 경로 하드코드 승인**: 6번 연속 Critical. `.claude/agents/dart-virtual-trader.md`에 canonical 출력 경로 `reports/daily/dart-virtual-trader/YYYY-MM-DD.md` 직접 하드코드 승인. `memory/dart-virtual-trader/plans/2026-W32-directory-sixth-critical.md`

### 에이전트 실행 (사용자 승인 불필요)

- [ ] congestion-analyst: `memory/congestion-analyst/stage-0-rules.md` 작성 (2026-08-11 마감)
- [ ] bess-optimizer: `memory/bess-optimizer/OUTPUT_DIRECTORY.md` 생성
- [ ] market-analyst: `memory/market-analyst/BRIEFING_TEMPLATE.md` 생성
- [ ] All front/middle: 모든 운영일 (DEGRADED 포함) self-review learnings 의무화
- [ ] reporter: W33 전 daily reports에 path verification section 구현

---

*저장: `reports/weekly/2026-W32.md` | HTML: `reports/weekly/2026-W32.html` | 사본: `memory/reporter/history/2026-W32.md`*
