# ERCOT 전력 트레이딩 Weekly Report — 2026-W35 (2026-08-24 ~ 2026-08-30)

> 작성: 2026-08-31 (Monday) CT | 평가 주간: 2026-W35 (Heat Wave Week — Days 5-11: Aug 24-30)
> 출처: pnl-manager, market-analyst, evaluator, + Daily 7일 (Aug 24-30 전일 발행)
> 자체 분석 추가 없음 — 순수 취합 (reporter agent)

---

## DATA QUALITY ALERT — W35

| 항목 | 상태 | 상세 |
|---|---|---|
| Tenaska PTP | DEGRADED Aug 24-26 / PRODUCTION Aug 27-29 / PARTIAL Aug 30 | IP 화이트리스트 미등록으로 Aug 24-26 전무. Aug 27 이후 복귀. Aug 30 RT AS preliminary (sequence=null). |
| Smartbidder MSAL | EXPIRED — Day 29~35 (W35 전 기간) | 2026-07-25~ AADSTS7000222. DA/RT 가격, AS clearing, benchmark 비교 전면 N/A. 주간 내내 누적. |
| AG2 WSI Trader | 8회 연속 미수집 (W35 전 기간) | 풍력 단일 소스(Yes Energy) 의존. 가격 forecast bias 탐지 불가. |
| Enverus Mosaic | ABSENT W35 대부분 / PRODUCTION 복귀 Aug 30 1회 | Aug 30 사이클에서 재복구. NL HE10 격차 4,943 MW(25%) YE vs Enverus 확인. |
| Hub-pair LMP | 100~101회 연속 미수집 | DART basis trade 불가; congestion MCC 크기 교정 불가. |
| GKS W35 P&L 가용일 | 4/7 일 (Aug 27-30) | Aug 24-26 DEGRADED, Aug 30 PARTIAL. 7일 합산 불가. |
| Smartbidder benchmark 비교 | 전 기간 N/A | 6주 연속 benchmark 비교 불가. |

**사용자 즉시 조치 필요**: Smartbidder client_secret 갱신 (P0 — Day 35+ 초과, Ascend rep 즉시 연락), Tenaska IP whitelist 등록 (P0 — T+2 10건+ 적체), dart-virtual-trader 에이전트 정의 경로 하드코드 승인 (9주 연속 Critical).

---

## 1. GKS W35 P&L — 일별/주간 실적

> 출처: pnl-manager — `reports/weekly/bess-revenue-dashboard/2026-W35.html`
> GKS 가용 데이터: Aug 27(PROD), Aug 28(PROD), Aug 29(PROD), Aug 30(PARTIAL). Aug 24-26 DEGRADED.

### 일별 P&L 상세

| 날짜 | 요일 | Day # | 상태 | DA Energy | RT Energy | ECRS | Non-Spin | RRS | 합계 |
|---|---|---|---|---|---|---|---|---|---|
| 2026-08-24 | Mon | Day 5 | DEGRADED | N/A | N/A | N/A | N/A | N/A | **N/A** |
| 2026-08-25 | Tue | Day 6 | DEGRADED | N/A | N/A | N/A | N/A | N/A | **N/A** |
| 2026-08-26 | Wed | Day 7 | DEGRADED | N/A | N/A | N/A | N/A | N/A | **N/A** |
| 2026-08-27 | Thu | Day 8 | PRODUCTION | $6,931 | -$3,514 | $859 | $4,003 | $0 | **$8,278** |
| 2026-08-28 | Fri | Day 9 | PRODUCTION | -$3,227 | -$969 | $1,438 | $161 | $0 | **-$2,596** |
| 2026-08-29 | Sat | Day 10 | PRODUCTION | $7,863 | -$968 | $599 | $728 | $0 | **$8,222** |
| 2026-08-30 | Sun | Day 11 | PARTIAL | $15,834 | -$14,203 | $0 | $3,884 | $278 | **$5,792** |
| **W35 소계 (4일)** | | | | **$27,402** | **-$19,655** | **$2,896** | **$8,776** | **$278** | **$19,697** |

> Aug 24-26 (3일) 실적 제외 — DEGRADED (Tenaska PTP IP whitelist 미등록). 7일 합산 불가, 4일(Aug 27-30) 합산만 유효.
> Smartbidder benchmark 전 기간 N/A (Day 37+) — GKS vs benchmark 비교 6주 연속 불가.
> Aug 30 RT AS: preliminary (sequence=null) — 48-72h 후 재확인 필요.
> DART Virtual: W35 전 기간 물리 포지션과 분리 불가 (Aug 29 명시값 $0.00 제외).

### 운영 하이라이트

- **최고 수익일 (Aug 27, $8,278)**: Non-Spin $4,003 dominant (48.4%), DA Energy $6,931 주도. HE22 CT $4,753 단일 최대 시간 (NS+ECRS+DA). 단, 최대 손실 HE15 -$1,920 (DA-RT 역전 — $48.05 DA 방전 vs $87.60 RT급등).
- **손실일 (Aug 28, -$2,596)**: RT 충전을 양수 가격에서 실행한 역방향 오류가 핵심 원인. DA 충전 bid 미집행 (HE10-11 DA 음가격 미형성 환경에서 RT 충전 실행). ECRS $1,438로 부분 상쇄. bess-optimizer가 다음 사이클 즉시 자기정정.
- **주말 Day 10 (Aug 29, $8,222)**: DA Energy $7,863 (95.6%) dominant — 시리즈 최심 duck curve (NL 28,394 MW)에서 충전 수익 확보. RT Energy -$968으로 제한.
- **Day 11 PARTIAL (Aug 30, $5,792)**: DA 충전 HE09-10 집중 (음가격 수익), NonSpin $3,884. DA Energy $15,834 vs RT Energy -$14,203 — DA 음가격 충전과 RT 역방향의 큰 폭 상쇄.
- **충방전 (Aug 27 기준)**: DA 매수 200 MWh, DA 매도 230.3 MWh, RT cycle 0.79회.

### Smartbidder Benchmark

전 기간 N/A. client_secret 만료 Day 29-35 (W35 전주). 6주 연속 benchmark 비교 불가.

---

## 2. 全 BESS 랭킹 (Energy/AS + DART Virtual)

> 출처: pnl-manager — `reports/weekly/bess-revenue-dashboard/2026-W35.html` / `bess-dart-virtual-dashboard/2026-W35.html`
> 데이터: ERCOT 60일 공시 기반 추정. Energy+AS: Jan 1–Jul 13, 2026 (333개 BESS 자원). DART: Jan 1–Jul 9, 2026 (286개 노드). 모두 ESTIMATE, 인보이스 정산값 아님.

### 2-A. Energy + AS 랭킹

| 지표 | 값 |
|---|---|
| GKS Fleet Rank (YTD, Jan–Jul 13) | **#90 / 333** |
| GKS YTD Revenue (est.) | **$737,926** |
| GKS Opt Rate | 1,378.7% |
| GKS YTD DA Energy (est.) | $1,056 |
| GKS YTD RT Energy (est.) | $378,825 |

**플리트 Top 10 Energy+AS (Jan 1 – Jul 13, 2026)**

| 순위 | 자원 | 개발사 | 합계 (est.) |
|---|---|---|---|
| 1 | ANOL_ESS_ESR1 | esVolta | $3,899,504 |
| 2 | CNLY_ESS_ESR1 | YBTCOS | $3,747,537 |
| 3 | BOCO_ESS_ESR1 | Aypa Power | $3,236,356 |
| 4 | WAL_ESR1 | Tesla | $3,207,041 |
| 5 | AVIL_ESS_ESR1 | ENGIE | $3,187,026 |
| 6 | CACH_ESS_ESR1 | ENGIE | $2,963,276 |
| 7 | BLVN_SLR_ESR1 | National Grid Renewables | $2,921,632 |
| 8 | SHAMROCK_ESR1 | NextEra Energy Resources | $2,845,599 |
| 9 | TURQBESS_ESR1 | YBTCUN | $2,618,449 |
| 10 | BLSUMMIT_ESR2 | NextEra Energy Resources | $2,397,488 |
| **90** | **GKS (GKS_BESS_RN)** | **GK Systems** | **$737,926** |

> 전체 랭킹 및 상세 product mix: `reports/weekly/bess-revenue-dashboard/2026-W35.html`
> W35 신규 데이터(Aug 27-30)는 60일 공시 지연으로 미포함 — PENDING.

### 2-B. DART Virtual 랭킹

| 지표 | 값 |
|---|---|
| GKS Fleet DART Rank | **#286 / 286 (최하위)** |
| GKS YTD Net DART Rev (est.) | **-$208,214** |
| GKS DART Win Rate (YTD) | 40.3% |
| GKS W35 DART Revenue | N/A (물리 분리 불가; Aug 29 $0.00 명시) |

**플리트 Top 10 DART (Jan 1 – Jul 9, 2026)**

| 순위 | 노드 | 순 수익 (est.) | 승률 |
|---|---|---|---|
| 1 | RRANCHES_ALL | $1,098,874 | 44.5% |
| 2 | EBNY_ESS_RN | $812,531 | 44.1% |
| 3 | BLVN_RN | $407,817 | 45.0% |
| 4 | SG_BES_BESS1 | $335,689 | 44.5% |
| 5 | RADN_SLR_ALL | $295,467 | 43.2% |
| 6 | GIGA_ESS_RN | $246,570 | 47.1% |
| 7 | PALACIOS_RN | $229,015 | 49.7% |
| 8 | BCK_RN | $206,339 | 43.9% |
| 9 | CORALSLR_ALL | $181,561 | 46.1% |
| 10 | TBWF_ES_BES1 | $157,639 | 35.7% |
| **286 (최하위)** | **GKS_BESS_RN** | **-$208,214** | **40.3%** |

> GKS는 W35에서도 advisory-only 모드 유지 (2026-07-13~). 실제 DART 포지션 ERCOT 미제출.
> 전체 랭킹: `reports/weekly/bess-dart-virtual-dashboard/2026-W35.html`

---

## 3. 시장 구조 업데이트 (Structural Update)

> 출처: market-analyst — `reports/weekly/structural-update/2026-W35.md`

### 정책/규제

- **PUCT August 28 — 765-kV STEP Permian 2개 구간 CCN 최종 승인 (★★ 핵심 이벤트)**: Permian Basin Reliability Plan(2023 입법)에 따른 765-kV 초고압 송전선 2개 구간 CCN 획득 — 규제 승인 첫 번째 사례. 30개 이상 카운티에 걸친 구간. 실제 착공·준공까지 최소 2~3년(2028~2029 예상) — 단기 GR_WEST 혼잡 해소 없음. 잔여 구간 청문: Sep 25, Oct 2.
- **Batch Zero 감사 — RFI 발송 개시 및 타임라인 구체화**: 75 MW 이상 데이터센터 약 300건 대상 RFI 1차 발송(8월 말~9월 초). ERCOT 보고서 Dec 10, PUCT 검토 Dec 17. 동결 규모 49.8 GW+. 2026년 내 실질적 신규 연결 없음.
- **ERCOT TAC August 27 — 2026 AS Methodology 투표 완료**: 확률론적 ECRS/Non-Spin 방법론(8.3 GW 조달) W35 열파 실증. 11일 연속 86~92 GW 수요 환경에서 Conservation Appeal 없이 계통 안정 유지.

### 발전 Mix 트렌드

- **태양광 연속 신기록**: W35 태양광 HE12 피크 — Aug 24 ~32,950 MW → Aug 29 33,090 MW → Aug 30 **33,396 MW (시리즈 최고)**. 8월 하반기에 HE12 33 GW+ 정규 출력 구조 정착. HE19→HE20 절벽 11~15 GW/시간 규모로 구조적 정착.
- **풍력 — 반시클론 능선 이벤트**: W35는 극단적 GR_WEST 패턴 — Day 6 야간 16,615 MW 정점 → Day 8-9 미드데이 863 MW 준기록 최저 → Day 11 야간 **21,916 MW** 급반등(능선 퇴각 확인). WEST_TO_NORTH_345 야간 혼잡은 야간 GR_WEST 강세 시만 활성화.
- **열발전 Cap-Out 누적**: Day 5에서 9,120 MW → Day 11에서 **11,058 MW (시리즈 최고)**. 11일 열파 전체에서 약 4 GW 증가. planned vs forced 구분 불가 (Enverus 정비 데이터 미수집).
- **ERCOT BESS 플리트**: ~17.0 GW / 243개 프로젝트 (W34 대비 약 +500 MW, +7개). 성장 둔화 원인: OBBBA 세액공제 불확실성, FEOC 공급망 제한, Batch Zero 동결.

### 수요 트렌드

- **Aug 24 HE17 = 92,172 MW**: 2026 하절기 신기록 (Jul 22 91,308 MW 갱신). 주중 피크 4일 연속 하락(건물 열 축적 포화 + 수요반응). 주말 WEPEAK 전환(Aug 29-30) 시 24h avg ~46~48 GW.
- **야간 부하 고착**: HE05 등 60 GW 이상 유지 — AI/데이터센터 연속 가동 기저 부하 반영.
- **ERCOT 대용량 부하 신청 큐**: 438,000 MW (89% 데이터센터).

전체 원문: `reports/weekly/structural-update/2026-W35.md`

---

## 4. W35 시황 주간 요약 (from 7개 Daily Reports)

> 출처: market-analyst, congestion-analyst daily reports — `reports/daily/2026-08-24.md` through `2026-08-30.md`
> 주요 데이터 소스: Yes Energy BidClose (전일 PRODUCTION) | Smartbidder EXPIRED 전 기간 | Enverus Aug 30만 복귀

### 일별 시황 요약표

| 날짜 | Day 타입 | Heat Wave Day | NL 최저 (MW) | 피크 부하 (MW) | Cap-Out 피크 (MW) | 저녁 피크 DA est. | 핵심 이벤트 |
|---|---|---|---|---|---|---|---|
| Aug 24 | WDPEAK | Day 5 | 25,454 (SEVERE) | **92,172** (HE17, 신기록) | 9,120 | $85~175+/MWh (HE20) | Duck curve 시리즈 최대 43,252 MW; 태양광 절벽 -14,586 MW |
| Aug 25 | WDPEAK | Day 6 | 33,816 (MILD) | 90,589 (HE17) | 6,945 | $55~120/MWh (HE20-21) | 야간 W2N 첫 sustained congestion (SCI 0.554); 덕 커브 대폭 완화 |
| Aug 26 | WDPEAK | Day 7 | 42,908 (MODERATE) | 88,956 (HE16) | 6,918 | $90~200+/MWh (HE20-22) | GR_WEST HE11 918 MW (준기록); NL HE21 **72,329 MW (시리즈 최고)**; dart secondary trigger 최초 발동 |
| Aug 27 | WDPEAK | Day 8 | 41,232 (NORMAL) | 87,096 (HE16) | 8,548~8,967 | $60~130/MWh (HE20-21) | GR_WEST HE01 4,353 MW (준최저); zero congestion; Tenaska 복귀; GKS $8,278 |
| Aug 28 | WDPEAK | Day 9 | 37,239 (MILD) | 86,985 (HE17) | 8,262 | $50~90/MWh (HE20-21) | GR_WEST 저녁 회복 (HE24 7,991 MW); 태양광 절벽 최대 -11,060 MW; GKS -$2,596 |
| Aug 29 | WEPEAK | Day 10 | 28,394 (MODERATE-EXTREME) | ~68,000 (HE17-18) | 9,353~9,419 | $55~95/MWh (HE20) | 주말 NL 시리즈 최저; cap-out 9,419 MW; HOUSTON_SOUTH 581 MW gap; GKS $8,222 |
| Aug 30 | WEPEAK | Day 11 | **19,918** (EXTREME, YE) / 24,861 (Enverus) | ~71,000 (HE17-18) | **11,058** | $45~80/MWh (HE20) | 태양광 33,396 MW 신기록; 풍력 21,916 MW 신기록; 능선 퇴각; GKS $5,792 (PARTIAL) |

### W35 주간 핵심 테마

1. **11일 연속 열파 (Heat Wave Days 5-11)**: Aug 20(W34) 시작 후 Aug 30까지 지속. 주중 피크 수요 하락 추세(열 포화)와 주말 EXTREME duck curve(Day 10-11)의 교차. ERCOT은 Conservation Appeal 없이 전 기간 처리.
2. **극단적 Duck Curve 시퀀스**: SEVERE(Day 5) → MILD(Day 6) → MODERATE(Day 7) → NORMAL(Day 8) → MILD(Day 9) → MODERATE(Day 10) → EXTREME(Day 11). 기상 regime 변화(풍력 강약)와 요일 효과(주중/주말)가 복합 작용.
3. **반시클론 능선 이벤트**: Day 6 야간 GR_WEST 16,615 MW 정점 → Day 8-9 미드데이 863 MW 붕괴 → Day 11 야간 21,916 MW 급반등. 서텍사스 풍력이 일중에 90+% 소실되는 극단 사례.
4. **Cap-Out 누적**: 4 GW 증가(6,918→11,058 MW over 7일). 계통 신뢰도 지표가 열파 후반 가장 낮았음. HOUSTON_SOUTH_MIDDAY 이중 트리거가 Day 10에 581 MW 이내로 접근.
5. **Tenaska 부분 복귀 (Aug 27 이후)**: GKS 실적 데이터 2주 이상 공백 후 부분 복귀. Day 8에서 시리즈 최대 추정 오차(-67% ~ -71%) 발생 및 자기정정.

### 혼잡 패턴 (W35 주간)

- **WEST_TO_NORTH_345**: 야간 GR_WEST 강세 시 MEDIUM-HIGH (Day 6 HE01-03 SCI 0.534~0.554), 저녁 복귀 시 LOW-MEDIUM (Day 10 HE22-24 SCI 0.384~0.419).
- **SOUTH_HOUSTON_IMPORT**: HE19-21 구간 조건부. NL ramp 14,861~17,935 MW 범위 내에서 LOW-LOW MEDIUM 수준.
- **PANHANDLE_EXPORT**: Day 6에 사후-Phase-2 첫 활성화 (GR_WEST 4시간 15k 초과); Day 7 이후 NEGLIGIBLE.
- **HOUSTON_SOUTH_MIDDAY**: Day 10에 cap-out 9,419 MW — 이중 트리거(10,000 MW)까지 581 MW로 접근. W35 가장 위험한 근접 이벤트.

---

## 5. W35 포지션/전략 요약 (from Daily Reports)

> 출처: bess-optimizer, dart-virtual-trader daily reports 취합 (Aug 24-30)

### bess-optimizer 주간 패턴

| 날짜 | Stack | 충전 시간 | 방전 시간 | 주요 AS | Expected P40 | 실적 |
|---|---|---|---|---|---|---|
| Aug 24 (Day 5) | Stack A | HE09-10 (-100MW) | HE20-21 (+100MW) | NS HE01-08, ECRS HE18-19, RRS HE13-17 | ~$27,000-32,000 | N/A (DEGRADED) |
| Aug 25 (Day 6) | Stack A | HE10 (-100MW), HE11 (-63MW) | HE20 (+100MW), HE21 (+84MW) | NS HE01-09, RRS HE12-18, ECRS HE18-19 | ~$17,000-18,500 | N/A (DEGRADED) |
| Aug 26 (Day 7) | Stack A | HE10 (-100MW), HE11 (-17MW) | HE20 (+100MW), HE21 (+84MW) | NS HE01-09, RRS HE12-17, ECRS HE18-19 | ~$24,711 | N/A (DEGRADED) |
| Aug 27 (Day 8) | Stack B | HE10 (-100MW), HE11 (-86MW) | HE20 (+100MW), HE21 (+100MW) | NS HE01-07, ECRS HE08-09, RegUp+RRS HE12-19 | ~$25,700-28,700 | **$8,278** (오차 -67%~-71%) |
| Aug 28 (Day 9) | Stack B | HE10 (-100MW), HE11 (-86MW) | HE20 (+100MW), HE21 (+100MW) | NS HE01-07, ECRS HE08-09, RegUp+RRS HE12-19 | ~$23,000-25,000 | **-$2,596** (RT 역방향 충전) |
| Aug 29 (Day 10) | Stack B | HE10 (-100MW), HE11 (-77MW) | HE20 (+100MW), HE21 (+100MW) | NS HE01-08, ECRS HE09+HE12-18, RegUp HE14-18 | ~$27,990 | **$8,222** |
| Aug 30 (Day 11) | Stack A | HE09 (-100MW), HE10 (-100MW) | HE19 (+70MW), HE20 (+100MW) | NS HE01-08, ECRS HE11-18 | ~$31,700 | **$5,792** (PARTIAL) |

**주간 전략 패턴**: HE10-11 충전(duck floor) + HE20-21 방전(저녁 scarcity) 일관 유지. AS 조합은 NS(야간) + RRS/RegUp(주간) + ECRS(저녁 전환). Day 11은 NL EXTREME으로 충전 시간 HE09로 1시간 앞당김. Aug 27 Day 8 오차(-67%) 자기정정: NS $2→$4/MW-hr, RegUp/RRS 70% 할인, 충전 임계치 NL ≤33-34 GW 명확화.

### dart-virtual-trader 주간 패턴 (Advisory-only mode)

| 날짜 | 결정 | 방향 | 주요 시간 | E[P50 sym] | 근거 |
|---|---|---|---|---|---|
| Aug 24 (Day 5) | ENTER DEC | HB_NORTH HE10(15MW), HE11(10MW) | HE10-11 | +$120 | SEVERE NL 25,454 MW duck floor DEC |
| Aug 25 (Day 6) | ENTER DEC | HB_NORTH HE10(10MW) | HE10 | +$19 | MILD NL 33,816 MW duck floor DEC |
| Aug 26 (Day 7) | **ENTER DEC — Evening Secondary Trigger 최초 발동** | HB_NORTH HE20(15MW), HE21(20MW) | HE20-21 | +$240 | NL 72,329 MW(시리즈 최고) + cap-out 6,918 MW — cond2 첫 사례 |
| Aug 27 (Day 8) | **FLAT** | — | 없음 | $0 | NL 41,232 MW NORMAL; cond1 5,670 MW 미달; secondary 양 조건 실패 |
| Aug 28 (Day 9) | ENTER DEC | HB_NORTH HE10(10MW) | HE10 | +$10 | NL 37,239 MW + market-analyst "-$20 to $0" 명시 |
| Aug 29 (Day 10) | ENTER DEC | HB_NORTH HE10(20MW), HE11(15MW) | HE10-11 | +$296 | NL 28,394 MW MODERATE duck floor (토요일 첫 사례) |
| Aug 30 (Day 11) | **ENTER INC** | HB_NORTH HE10(15MW), HE11(15MW) | HE10-11 | +$148 | NL 19,918 MW EXTREME tier — INC 방향 최초 적용 |

**주간 주요 발전**:
- Aug 26: Evening Secondary Trigger(NL > 70k MW AND cap-out < 7k MW) 첫 발동
- Aug 30: EXTREME tier INC 방향 최초 적용 (Aug 11 선례 + Aug 29 양수 spread 근거)
- Aug 27 FLAT + Aug 30 INC: 동일 주 내 DEC/FLAT/INC 3가지 결정 시나리오 구별 성공
- 7/7 learnings 주간 내 최초 달성 (W35 최고 긍정 발전)
- T+2 결산 누적: Aug 17~29 포지션 10건+ 미결산 (Tenaska IP whitelist 차단 지속)

### crr-trader

비활성 — W35 CRR 옥션 사이클 해당 없음.

---

## 6. Evaluator W35 Scorecard 요약

> 출처: evaluator — `reports/weekly/evaluator/2026-W35.md`

### 에이전트 점수표

| Agent | Process | Approach | Resource | Overall | Trend | 주요 사항 |
|---|---|---|---|---|---|---|
| market-analyst | B | A- | B+ | **B+** | → | 6/7 dir (Aug 27 wrong path); BRIEFING_TEMPLATE 5주째 미생성; 분석 품질 유지 |
| bess-optimizer | C+ | C | B- | **C+** | ↑ | 4/7 dir (개선); Day 8 P40 -67% 오차; 자기정정 우수 |
| dart-virtual-trader | D | N/A | C+ | **D+** | ↑ | 2/7 dir (9주 연속 미달); 7/7 learnings 최초 달성 |
| crr-trader | — | — | — | — | — | 비활성 (W35 비옥션) |
| congestion-analyst | C+ | A- | B- | **B-** | → | 7/7 dir 유지; stage-0-rules.md 6주 연속 부재; 분석 품질 높음 |
| pnl-manager | C | B | C | **C-** | ↓ Critical | 7/7 reports; 0/7 learnings 3주 연속 Critical |
| reporter | B- | B | B- | **B-** | ↑ | 7/7 reports (W34 6/7→W35 7/7); 경로 검증 5주째 미구현 |

**W35 Top Performer**: congestion-analyst — 7/7 디렉토리 유지, 극단 열파 환경에서 분석 품질 최고 수준 유지, Enverus 복귀 즉시 dual-source 전환.
**W35 가장 개선 필요**: dart-virtual-trader — 2/7 디렉토리 (9주 연속 미달), 매주 새로운 오류 변종 등장.

### W35 Plan Compliance

| Plan | 대상 에이전트 | W34 목표 | W35 결과 |
|---|---|---|---|
| dart-virtual-trader 디렉토리 | dart-virtual-trader | 7/7 정확 디렉토리; 경로 하드코딩 | PARTIAL FAIL — 2/7 |
| stage-0-rules.md 생성 | congestion-analyst | 미시행 시 congestion 섹션 정지 | FAILED — 6주째 부재; 정지 미시행 |
| 경로 검증 섹션 | reporter | W35 전 리포트에 Path Verification 구현 | FAILED — 5주째 미구현 |
| bess-optimizer 디렉토리 | bess-optimizer | 7/7 정확 디렉토리; OUTPUT_DIRECTORY.md | PARTIAL FAIL — 4/7 |
| BRIEFING_TEMPLATE.md | market-analyst | W35 첫 사이클 전 생성 | FAILED — 5주째 부재 |
| pnl-manager learnings | pnl-manager | W35 7/7 learnings | FAILED — 0/7 (3주 연속) |

**해결 0건 | 부분 개선 2건 | 완전 실패 4건**

### W35 Positive Developments (evaluator 인용)

1. Tenaska PTP PRODUCTION 복귀 (Aug 27-28 flowday) — 2주 공백 후 실적 데이터 복귀
2. dart-virtual-trader 7/7 learnings — 역대 최초 달성
3. Enverus PRODUCTION 복귀 (Aug 30) — 즉시 YE-Enverus 교차 검증 수행
4. bess-optimizer 급속 자기정정 — Day 8 -67% 오차를 Day 10 전면 수정
5. reporter 7/7 reports 달성 — W34 6/7(월요일 공백)에서 개선

### Front/Middle 에이전트 Self-Feedback 요약 (W35)

> 출처: evaluator 인용 + 각 에이전트 learnings 취합

- **market-analyst**: Aug 24 duck curve 선형 외삽 오류(22-23 GW 예측 vs 실제 33.8 GW) 당일 자기 인식. cap-out drift rate 추적 개선 착수. AG2/Enverus 8회 연속 미수집 — 단일 소스 편향 누적. Aug 30 Enverus 복귀 즉시 교차 검증 수행.
- **bess-optimizer**: Day 8 P40 -67% 오차 원인 4개 정확 진단 (NS 요율 9.5배 과소, RegUp/RRS 실제 $0 vs 추정 $5k+, DA 음가격 미형성, RT 역방향). Day 10 전면 수정 적용. Aug 28 RT 충전 역방향 오류 즉각 진단 및 Aug 30 DA 충전 bid 적극 제출.
- **dart-virtual-trader**: Advisory-only 규율 유지. Secondary trigger 첫 발동(Aug 26), EXTREME tier INC 최초 적용(Aug 30) 근거 상세 문서화. T+2 결산 10건+ 미수신 — Tenaska 차단 P0. 7/7 learnings 달성.
- **congestion-analyst**: NEGLIGIBLE 판정 일관성(Aug 27-28 zero congestion) 정확. Aug 25 overnight GR_WEST 사후-Phase-2 최강 이벤트 정확 식별. Aug 30 dual-source 즉시 전환. Hub-pair LMP 100회+ 연속 부재로 Stage 0→1 게이트 차단 지속.
- **pnl-manager**: PRODUCTION 보고서 정확도 양호 (Aug 27 $8,278, Aug 28 -$2,595 정확 기록). Learnings 0/7 3주 연속 — PRODUCTION 실적이 있었음에도 미작성.

---

## 7. 사용자 즉시 조치 필요 항목

> 출처: evaluator W35 Critical Issues + 인프라 이슈 (취합)

| 우선순위 | 항목 | 상태 | 사용자 조치 |
|---|---|---|---|
| **P0** | Smartbidder MSAL client_secret 갱신 | Day 35+ 초과 만료 (2026-07-25~) | **Ascend rep 즉시 연락** — DA/RT 가격, AS spread, benchmark 전면 차단. W36부터 복구 필수. |
| **P0** | Tenaska IP whitelist 등록 | 원격 환경 만성 차단; T+2 10건+ 적체 | **Ascend rep에 원격 IP 등록 요청** — DART 캘리브레이션 루프 동결; pnl-manager 소급 처리 필요 |
| **P0** | dart-virtual-trader 디렉토리 하드코딩 승인 | 9주 연속 Critical; 에이전트 자체 수정 불가 확인 | **`.claude/agents/dart-virtual-trader.md`에 `reports/daily/dart-virtual-trader/YYYY-MM-DD.md` 경로 명시 1회 승인** |
| **Critical** | congestion-analyst stage-0-rules.md 조항 결정 | 6주 연속 부재; W35 정지 미시행 | **(a) 즉시 생성 명령 또는 (b) 정지 조항 철회 결정** — 사용자 명시 지시 필요 |
| **Critical** | pnl-manager learnings 재활성화 | 0/7 learnings 3주 연속 | **W36 PRODUCTION 실적일 즉시 learnings 작성 의무 재확인** |
| **Critical** | bess-optimizer 디렉토리 하드코딩 검토 | 4/7 (PARTIAL 개선); OUTPUT_DIRECTORY.md 5주째 부재 | **`.claude/agents/bess-optimizer.md` 경로 명시 검토** (dart-virtual-trader 동일 패턴) |
| **Critical** | market-analyst BRIEFING_TEMPLATE.md 생성 | 5주 연속 부재 | **W36 Day 1 전 `memory/market-analyst/BRIEFING_TEMPLATE.md` 생성 요청** |
| **P1** | DART T+2 결산 10건+ 소급 처리 | Aug 17~30 포지션 미결산 | Tenaska 복구 즉시 전량 확인 — EXTREME tier INC 방향 첫 캘리브레이션 포인트 |
| **P1** | Hub-pair LMP 100회+ 연속 부재 | Stage 0→1 게이트 차단 | 디스크 60 GB 확보 후 bus LMP 백필 착수 |

---

## 8. W36 Preview

> 출처: market-analyst — `reports/weekly/structural-update/2026-W35.md` Section 6

### 기상 전망 (열파 종료)

Aug 30(Day 11) 야간 GR_WEST 21,916 MW 급반등 = 반시클론 능선 퇴각의 명확한 신호. W36 (Sep 1~6) 기상 정상화 예상:
- 풍력 24h avg: 10~18 GW 수준 회복 예상 (열파 기간 4~10 GW 대비 대폭 개선)
- Duck curve: MODERATE tier (HE10 NL ~35~42 GW)로 완화 예상 — EXTREME tier 반복 없을 것으로 보임
- Cap-out: 11,058 MW 피크에서 점진적 완화 예상 (일부 유닛 정비 복귀)
- 부하: WZ_ERCOT 24h avg ~65~70 GW (9월 평년 수준)로 정상화 예상

GR_WEST가 10 GW+ 수준으로 복귀하면 WEST_TO_NORTH_345 야간 혼잡이 다시 시장 지배 신호로 부상 예상.

### W36 주요 일정

| 이벤트 | 예정일 | 중요도 |
|---|---|---|
| ERCOT ROS 정기 회의 | September 3, 2026 | 높음 — Batch Zero 감사 현황, 대용량 부하 통합 |
| STEP Permian 다음 구간 CCN 청문 | September 25, 2026 | 높음 |
| Batch Zero RFI 1차 파동 완료 | September 중 | 높음 — 300개 데이터센터 RFI 진행 중 |
| Smartbidder MSAL 갱신 | 즉시 (P0) | 최고 — W36 DA/RT 예측·AS spread 복구 위해 Ascend rep 즉시 연락 |

### W36 주의사항 (evaluator 인용)

1. **Smartbidder 복구 1순위**: Day 35+ 초과 — 갱신 즉시 AS spread, P(DA>RT), benchmark 비교 복구. W36 첫 사이클부터 가격 검증 재개 목표.
2. **열파 종료 후 전략 전환**: EXTREME duck curve 적응 규칙(INC 방향, deep bid 음가격)을 MODERATE/MILD 환경으로 재조정 필요. bess-optimizer Stack A/B 전환 임계치 재점검.
3. **DART T+2 소급 처리**: Tenaska 복구 즉시 Aug 17~30 포지션 10건+ 결산 확인 — EXTREME tier INC 방향 첫 캘리브레이션 이벤트.
4. **Enverus 수집 안정화**: Aug 30 1회 복귀 확인 — W36 매일 수집 재개 여부 점검.

---

## 9. Cycle Health — Path Verification (W35)

> evaluator Major 2 이행 — 경로 불일치 현황 (evaluator canonical 기준)

| 날짜 | market-analyst | bess-optimizer | dart-virtual-trader | congestion-analyst | pnl-manager |
|---|---|---|---|---|---|
| Aug 24 | ✓ market-briefing/ | ✗ bess-stack/ | ✗ dart-virtual/ | ✓ congestion/ | ✓ pnl/ |
| Aug 25 | ✓ market-briefing/ | ✓ bess-optimizer/ | ✓ dart-virtual-trader/ | ✓ congestion/ | ✓ pnl/ |
| Aug 26 | ✓ market-briefing/ | ✓ bess-optimizer/ | ✗ dart-virtual/ | ✓ congestion/ | ✓ pnl/ |
| Aug 27 | ✗ shared/data/forecasts/ | ✗ bess-stack/ | ✗ dart-position/ | ✓ congestion/ | ✓ pnl/ |
| Aug 28 | ✓ market-briefing/ | ✓ bess-optimizer/ | ✗ dart-virtual/ | ✓ congestion/ | ✓ pnl/ |
| Aug 29 | ✓ market-briefing/ | ✗ bess-stack/ | ✗ dart/ | ✓ congestion/ | ✓ pnl/ |
| Aug 30 | ✓ market-briefing/ | ✓ bess-optimizer/ | ✓ dart-virtual-trader/ | ✓ congestion/ | ✓ pnl/ |
| **합계** | **6/7** | **4/7** | **2/7** | **7/7** | **7/7** |

> [WRONG DIR] 표기 = evaluator canonical 경로와 불일치. 판단은 추가하지 않으며 사실 전달만.

---

*저장: `reports/weekly/2026-W35.md` | HTML: `reports/weekly/2026-W35.html` | 사본: `memory/reporter/history/2026-W35.md`*
*reporter | 2026-08-31 (Monday) CT*
