# GKS BESS Schedule — D+1 (2026-07-30) [Downstream Handoff Copy]

**Source**: `reports/daily/bess-stack/2026-07-30.md`
**Issued**: 2026-07-29 CT | **Asset**: GKS_BESS_RN 100 MW / 200 MWh | **Strategy**: Stack B

DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | AS_PLAYBOOK=ABSENT

> This file is the downstream sidecar for bess-optimizer, dart-virtual-trader, and reporter. All figures are analog-based estimates. Confidence: directional HIGH, magnitude LOW-MEDIUM. See full report for scenario ranges and risk details.

---

## Hourly Schedule

| HE | CT Window | Mode | Energy MW | NS MW | ECRS MW | RRS MW | SoC End MWh |
|----|-----------|------|----------:|------:|--------:|-------:|------------:|
| 01 | 00-01 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 02 | 01-02 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 03 | 02-03 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 04 | 03-04 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 05 | 04-05 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 06 | 05-06 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 07 | 06-07 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 08 | 07-08 | Idle+NS | 0 | 20 | 0 | 0 | 30 |
| 09 | 08-09 | Idle | 0 | 0 | 0 | 0 | 30 |
| **10** | **09-10** | **DA Charge** | **-100** | 0 | 0 | 0 | **115** |
| **11** | **10-11** | **DA Charge** | **-100** | 0 | 0 | 0 | **200** |
| 12 | 11-12 | Hold+NS | 0 | 80 | 0 | 0 | 200 |
| 13 | 12-13 | Hold+NS | 0 | 80 | 0 | 0 | 200 |
| 14 | 13-14 | Hold+NS | 0 | 80 | 0 | 0 | 200 |
| 15 | 14-15 | Hold+NS+ECRS | 0 | 70 | 20 | 0 | 200 |
| 16 | 15-16 | Hold+NS+ECRS | 0 | 70 | 20 | 0 | 200 |
| 17 | 16-17 | Hold+NS+ECRS | 0 | 70 | 20 | 0 | 200 |
| 18 | 17-18 | Hold+NS+ECRS | 0 | 70 | 20 | 0 | 200 |
| 19 | 18-19 | AS Standby | 0 | 30 | 20 | 0 | 200 |
| **20** | **19-20** | **RT Discharge** | **+100 (RT)** | 0 | 0 | 0 | **100** |
| **21** | **20-21** | **DA Discharge** | **+100** | 0 | 0 | 0 | **0** |
| 22 | 21-22 | Idle | 0 | 0 | 0 | 0 | 0 |
| 23 | 22-23 | Idle | 0 | 0 | 0 | 0 | 0 |
| 24 | 23-00 | Idle | 0 | 0 | 0 | 0 | 0 |

---

## Key Signals for Downstream Agents

**dart-virtual-trader:**
- HE20: Physical BESS long RT at GKS node. Virtual INC at GKS HE20 creates adverse concentration — reduce or offset.
- HE20-21 spread direction: RT > DA expected (Rule 6 HIGH). LONG HB_HOUSTON vs SHORT HB_NORTH signal from SOUTH_HOUSTON_IMPORT P=32-48% (LOW-MEDIUM weight — analog-based).
- Rule 3 NOT triggered (NS > $8 not confirmed; DEGRADED). If Smartbidder recovers and confirms NS HE20 > $8/MW-h, INC at HE20-21 to 50% of standard.

**reporter:**
- P10/P50/P90 expected revenue: $11,580 / $22,735 / $34,790
- Strategy: Stack B (RT spike capture HE20 + DA floor HE21 + NS/ECRS overlay)
- Data caveat: ALL DEGRADED/THROTTLED/ABSENT. Revenue figures are analog estimates.
- Ascend client_secret renewal remains CRITICAL URGENT (4th consecutive DEGRADED day).

---

## DA Bid Parameters

| HE | Direction | MW | Price Floor / Cap |
|----|-----------|----:|-------------------|
| HE10 | Buy (charge) | 100 | Max buy ≤ $22/MWh |
| HE11 | Buy (charge) | 100 | Max buy ≤ $22/MWh |
| HE20 | RT market (not DAM) | 100 | RT floor ≥ $60/MWh |
| HE21 | Sell (DA discharge) | 100 | Min offer ≥ $75/MWh |

---

## Conditional Trigger — Switch to Stack A

If intraday STPF at HE17 CT shows ERCOT total wind ≥ 15,000 MW, or Smartbidder confirms P(DA>RT) at HE20 > 0.65 before 10:00 CT:
- Switch HE19: DA Discharge +100 MW ($75 min offer)
- Switch HE20: DA Discharge +100 MW ($80 min offer)  
- Switch HE21: Idle
- Remove HE19 NS; adjust HE15-18 ECRS per Rule 1

---

*Downstream copy filed by bess-optimizer | 2026-07-29 CT | Full report: reports/daily/bess-stack/2026-07-30.md*
