# Congestion Forecast — D+1 (2026-07-30)   [Stage 0 — provisional]

DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | CONGESTION_PROJECT_STAGE=0

**For downstream agent consumption** (bess-optimizer, dart-virtual-trader, crr-trader, reporter)
**Full report**: `reports/daily/congestion/2026-07-30.md`
**Issued**: 2026-07-29 07:30 CT | **Flowday**: Wednesday 2026-07-30 (WDPEAK HE07-22)
**Data**: YES_ENERGY THROTTLED (API rate-limit error — zero live data for flowday) | SMARTBIDDER DEGRADED (client_secret expired, 4th consecutive cycle) | Enverus ABSENT | AG2 ABSENT | Hub-pair LMP ABSENT (69th consecutive cycle, W3 BLOCKED)
**Cycle type**: ANALOG-BASED — anchored by (1) Jul 29 Tue YE single-source production (NL ramp +21,985 MW, NL trough 29,970 MW), (2) Jul 22 Wed analog, (3) Jul 1 Wed confirmed-binding reference
**Leakage check**: PASS

---

## Downstream Weight Guidance

| Signal | Confidence | Action |
|---|---|---|
| SOUTH_HOUSTON_IMPORT HE19-22 (32-48%) | MEDIUM direction; LOW magnitude | Apply LOW-MEDIUM weight — analog-based cycle (no live YE data); CI ±15-20 ppt; better than Jul 28 zero-data but worse than Jul 29 single-source. Do NOT override energy forecasts on this signal alone. Re-fetch YE before 10:00 CT if throttle clears. |
| Finding 7 MILD (tentative) HE10-11 (-$0.3 to -$1.5/MWh) | MEDIUM direction; VERY LOW magnitude | Apply VERY LOW weight — trough straddles MILD/NEGLIGIBLE boundary; NEGLIGIBLE outcome (~35-40% probability) would mean near-zero MCC. Charge decision must follow absolute DA price, not congestion signal alone. |
| WEST_TO_NORTH HE22-24 (3-8%) | LOW | Monitoring only — GR_WEST structurally low all week |
| PANHANDLE / HOUSTON_SOUTH | NEGLIGIBLE | Disregard for trading decisions |

**ANALOG-BASED CYCLE — Apply LOW to MEDIUM weight (not HIGH). CI widened ±15-20 ppt vs ±8-10 ppt full-data. Constraint-level ML model available Stage 2+.**

**Data recovery**: Re-run `fetch_market_data.py` after 09:00 CT — YE throttle typically transient. Any data recovered before 10:00 CT DAM cutoff is leakage-compliant. Notify bess-optimizer and dart-virtual-trader before DA bid submission.

---

## Top Binding Constraints

| Constraint | Hour Range | P(binding) | E[lambda\|binding] $/MWh | P50 / P90 / P99 |
|---|---|---|---|---|
| **SOUTH_HOUSTON_IMPORT** | **HE19-22 (onset HE20)** | **32-48%** | **$35-65** | **0 / $40 / $130** |
| WEST_TO_NORTH_345 | HE22-24 | **3-8%** | $15-25 | 0 / $15 / $50 |
| PANHANDLE_EXPORT_345 | — | **NEGLIGIBLE <2%** | — | — |
| HOUSTON_SOUTH_MIDDAY | — | **NEGLIGIBLE <2%** | — | — |

**Finding 7**: Not a discrete constraint — drives GKS MCC directly (see below). Classification: MILD (tentative; NEGLIGIBLE also ~35-40% probable).

---

## Key Structural Signal — Finding 7 MILD (tentative)

- NL trough ESTIMATED: **29,000-34,000 MW at HE10** (analog-based; spans MILD/NEGLIGIBLE boundary)
  - Scenario A (Jul 22 Wed shallowing pattern): 32,000-35,000 MW → NEGLIGIBLE (-$0 to -$0.5/MWh) — prob ~35-40%
  - Scenario B (Jul 29 Tue heat wave sustains): 29,000-32,000 MW → MILD (-$0.5 to -$1.5/MWh) — prob ~40-45%
  - Scenario C (wind drops; trough deepens): 25,000-29,000 MW → MODERATE (-$0.5 to -$2.5/MWh) — prob ~15-20%
- Update 2 tier applied: **MILD as central** (29,000-32,000 MW per Update 2 calibration table)
- E[GKS MCC HE10-11]: **-$0.3 to -$1.5/MWh** (probability-weighted across scenarios; NEGLIGIBLE highly probable)
- Single-source CI: no live solar/wind data; cloud cover risk unquantified (AG2 ABSENT)
- Jul 29 Tue anchor trough: 29,970 MW (MILD); Jul 22 Wed analog: 34,730 MW (NEGLIGIBLE); Jul 22 was 3,556 MW shallower than Jul 21 Tue

---

## SOUTH_HOUSTON_IMPORT Detail

- NL ramp HE18 to HE21 ESTIMATED: **+18,500-22,000 MW** (analog-based)
  - Anchor: Jul 29 Tue +21,985 MW minus typical Tue→Wed delta of -2,000 to -3,000 MW (Jul 22 week: -2,671 MW)
  - Central estimate: ~+19,000-20,500 MW; point: ~+19,300 MW
  - All scenarios ABOVE confirmed binding floor (+17,935 MW Jun 17)
- Wednesday WDPEAK — no weekend discount; hot July profile (load est. ~86,000-88,000 MW)
- Finding 3 +2h shift: onset likely HE20; call window is HE19-22
- Smartbidder DEGRADED: P(DA>RT) UNVERIFIABLE; 1.8x right-tail UNVERIFIABLE (4th cycle)
- Enverus ABSENT: YE-Enverus HE21 wind gap historically 3,741-4,626 MW — if Enverus wind higher, effective ramp could drop to +13,875-18,259 MW (near/below binding floor — primary downside scenario; ~25-30% probability)
- Wednesday analog Jul 22 (ramp +19,170 MW, similar range): called MED-HIGH 42-58%; Jul 1 (Wed, +21,918 MW): BINDING confirmed
- **Net: MEDIUM-HIGH 32-48% (analog-based; CI widened vs single-source; better anchored than Jul 28 zero-data 28-48%)**
- E[MCC|binding]: +$5 to +$12/MWh; unconditional E[MCC HE19-22]: +$1.0 to +$3.0/MWh

---

## Nodal MCC Snapshot — GKS_BESS_RN

| Window | E[MCC, $/MWh] | P50 / P90 | Driver |
|---|---|---|---|
| HE01-06 | -$0.3 to -$1.0 | -0.3 / -1.5 | Overnight wind; estimated GR_WEST ~8,500-11,000 MW carry-forward; mild surplus |
| HE07-08 | $0 to -$0.3 | 0 / -0.5 | Transition; near-neutral |
| HE09 | -$0 to -$0.5 | 0 / -0.5 | Estimated NL >32,000 MW at pre-trough; NEGLIGIBLE tier pre-trough |
| **HE10-11** | **-$0.3 to -$1.5** | **-0.5 / -2.0** | **Finding 7 MILD (tentative); NL trough est. 29,000-34,000 MW; wide CI; NEGLIGIBLE (~35-40%) or MILD (~40-45%)** |
| HE12-16 | -$0.1 to -$0.5 | -0.1 / -0.8 | Duck curve shoulder; near-neutral declining |
| HE17-18 | $0 to +$0.2 | 0 / +0.3 | Near-neutral; approaching evening load ramp |
| **HE19-22** | **+$1.0 to +$3.0 (uncond.)** | **0 / +$4.5** | **SOUTH_HOUSTON_IMPORT P=32-48%; E[MCC\|bind]=+$5 to +$12/MWh; Finding 3 onset HE20; analog-based** |
| HE23-24 | $0 to -$0.3 | 0 / -0.8 | WEST_TO_NORTH NEGLIGIBLE; GR_WEST est. ~8,000-11,000 MW; mild overnight |

---

## Hub-Pair Basis — Top 3 Paths

| Rank | Path | Window | E[basis, $/MWh] | Conviction |
|---|---|---|---|---|
| 1 | **HB_HOUSTON vs HB_NORTH** | **HE19-22** | **+$1.0 to +$3.0 uncond.; +$5 to +$12 cond.** | MEDIUM direction; LOW magnitude (analog-based; Smartbidder DEGRADED; onset HE20) |
| 2 | **HB_WEST vs HB_NORTH** | **HE10-11** | **-$0.3 to -$1.5** | LOW direction; LOW magnitude (MILD/NEGLIGIBLE boundary; no live data) |
| 3 | HB_SOUTH vs HB_NORTH | HE10-11 | -$0.2 to -$1.0 | LOW conviction (spillover from Finding 7 estimated MILD) |

---

## Key Risks for Downstream Agents

1. **Right-tail unquantified** (Smartbidder DEGRADED, 4th cycle): Prior binding events produced $2,046-$2,222/MWh DA prices. P99 unbounded without Non-Spin DA. bess-optimizer should maintain margin for RT spike scenario.

2. **Primary downside — Enverus wind gap**: If HE21 wind 3,741-4,626 MW above YE analog estimate, effective ramp drops to +13,875-18,259 MW — potentially BELOW binding floor. SOUTH_HOUSTON_IMPORT probability drops to NEGLIGIBLE-LOW 5-15%. Scenario probability: ~25-30%. dart-virtual-trader should NOT over-allocate to HB_HOUSTON vs HB_NORTH long.

3. **Finding 7 NEGLIGIBLE outcome (35-40% probability)**: If actual NL trough > 32,000 MW (following Jul 22 Wednesday shallowing pattern), MCC at HE10-11 is -$0 to -$0.5/MWh — not -$0.5 to -$1.5/MWh. bess-optimizer should not rely on congestion discount at HE10-11 for charging economics.

4. **YE data recovery before 10:00 CT**: If YE throttle clears before DAM cutoff, recovered NL ramp will either confirm or significantly revise this analog estimate. bess-optimizer and dart-virtual-trader should monitor and accept mid-morning update if issued.

---

## Comparison — Prior Day (Jul 29 Forecast vs Today)

| Dimension | Jul 29 D+1 (issued Jul 28 — YE single-source) | Jul 30 D+1 (today — analog-based, YE throttled) |
|---|---|---|
| Data quality | Single-source YE production — low but usable | ANALOG-BASED — no live flowday data |
| NL trough | 29,970 MW (YE confirmed) | ~29,000-34,000 MW (analog; wide CI) |
| NL ramp HE18-21 | +21,985 MW (YE confirmed) | ~+18,500-22,000 MW (analog; wide CI) |
| SOUTH_HOUSTON_IMPORT P | 35-50% (CI: ±10-12 ppt single-source) | 32-48% (CI: ±15-20 ppt analog-based) |
| Finding 7 tier | MILD (confirmed: 29,970 MW) | MILD tentative (NEGLIGIBLE also ~35-40%) |
| Conviction level | LOW to MEDIUM (single-source) | ANALOG MINIMUM (below single-source) |

---

## Data Recovery Instructions (Priority)

**1. Yes Energy (highest priority — transient throttle, may self-resolve):**
Re-run `python shared/scripts/fetch_market_data.py` after 09:00 CT. YE rate limit window is 300 seconds; throttle should clear within 10-15 minutes of backoff. If recovered before 10:00 CT:
1. Read `shared/data/raw/yes-energy/2026-07-30.csv` — confirm NL trough and HE18→HE21 ramp
2. If ramp > +21,918 MW: upgrade SOUTH_HOUSTON_IMPORT toward 38-52%
3. If ramp < +17,935 MW: downgrade to LOW-MEDIUM 12-22%
4. If trough > 32,000 MW: downgrade Finding 7 to NEGLIGIBLE (-$0 to -$0.5/MWh)
5. Notify bess-optimizer and dart-virtual-trader before DA bid deadline

**2. Smartbidder (second priority — non-transient, requires Ascend rep):**
Escalate client_secret renewal immediately. 4th consecutive DEGRADED cycle during highest-congestion week in Stage 0 history. If renewal completes before 10:00 CT:
1. Check DA energy HE19-22: if > $60/MWh, upgrade SOUTH_HOUSTON_IMPORT
2. Check Non-Spin DA HE21: if > $12.45/MWh, activate 1.8x right-tail rule

**All outputs Stage 0 provisional. Constraint-level ML model available Stage 2+.**

---

**Filed by**: congestion-analyst | Stage 0 provisional
**History**: `memory/congestion-analyst/history/2026-07-30.md`
**Settlement follow-up**: `memory/congestion-analyst/learnings/2026-07-30.md` (file T+2 ~Aug 1 when Tenaska data arrives)
