# Congestion Outlook — D+1: 2026-08-04   [Stage 0 — provisional]

**DATA SOURCE**: Yes Energy (production); CONGESTION_PROJECT Stage 0 — rule-based, no ML model yet
**DATA_STATUS**: YES_ENERGY PRODUCTION (1 file) | SMARTBIDDER DEGRADED (9th consecutive) | ENVERUS ABSENT | HUB_PAIR_LMP ABSENT (74th consecutive cycle)

**Issued**: 2026-08-03 07:30 CT | **Flowday**: Tuesday 2026-08-04 (WDPEAK HE07-22; OFFPEAK HE01-06, HE23-24)
**Data vintage**: YES_ENERGY bidclose single-source (PRODUCTION). No Enverus, Smartbidder, or AG2 cross-validation.
**Leakage check**: PASS — only YE bidclose (published pre-DAM cutoff) used.

> Downstream copy for bess-optimizer and dart-virtual-trader. Full analysis: `reports/daily/congestion/2026-08-04.md`.
> Stage 0 provisional — apply confidence qualifiers below to all magnitude estimates. Direction signals MEDIUM-HIGH where noted.

---

## Headline

HIGH-ACTIVITY Tuesday. Three-window congestion day — step-function severity upgrade vs Aug 3 Monday. NL trough 23,639 MW at HE10 — SEVERE duck curve (SEVERE tier 22,000-26,000 MW; E[GKS MCC HE09-12] = -$3.0 to -$5.0/MWh, 2x deeper than Aug 3 MODERATE). Overnight West wind highest in Stage 0: GR_WEST HE01-04 = 13,648-14,563 MW (SCI 0.461-0.492, all ABOVE MEDIUM threshold 0.350; vs Aug 3 overnight SCI 0.327-0.345 below threshold); WEST_TO_NORTH_345 MEDIUM-HIGH 32-45%. Solar cliff severe: NL ramp HE18→HE21 = +21,473 MW — 3,538 MW above binding floor, only 445 MW below confirmed binding anchor (+21,918 MW Jul 1); SOUTH_HOUSTON_IMPORT MEDIUM 28-42%.

---

## Top Binding Constraints

| Constraint | Hour Range | P(binding) | E[lambda\|binding] $/MWh | P50 / P90 / P99 | Note |
|---|---|---|---|---|---|
| **WEST_TO_NORTH_345** | **HE01-06** | **MEDIUM-HIGH 32-45%** | **$15-30** | **$0 / $25 / $58** | GR_WEST 11,796-14,563 MW; SCI 0.399-0.492 all above MEDIUM threshold; OFFPEAK load 58,686-66,779 MW; highest overnight SCI in Stage 0 |
| **SOUTH_HOUSTON_IMPORT** | **HE19-21** | **MEDIUM 28-42%** | **$30-65** | **$0 / $42 / $115** | NL ramp HE18→HE21 = +21,473 MW; 3,538 MW above floor, 445 MW below anchor; solar cliff HE19→HE21 = +17,170 MW in 2h; Enverus gap risk pulls to 16,847-17,732 MW (below floor, P≈40-50%) |
| **WEST_TO_NORTH_345** | **HE22-24** | **MEDIUM 18-28%** | **$8-18** | **$0 / $14 / $38** | GR_WEST 10,180-11,923 MW; SCI 0.344-0.403; HE22 borderline (0.344); HE23-24 above MEDIUM |
| **WEST_TO_NORTH_345** | **HE09-12** | **LOW-MEDIUM 15-25%** | **$8-15** | **$0 / $9 / $28** | SEVERE duck curve NL trough 23,639 MW; GR_WEST 7,274-8,216 MW (SCI 0.246-0.278); combined solar+wind export pressure; GR_WEST 2-3x higher than Aug 3 midday |
| PANHANDLE_EXPORT_345 | HE01-04 | LOW 5-12% | — | — | GR_WEST HE02 = 14,563 MW, only 437 MW below 15,000 MW activation threshold |

**Finding 7 (Duck Curve)**: SEVERE. NL trough 23,639 MW at HE10 (SEVERE tier 22,000-26,000 MW; 2,756 MW below Aug 3 MODERATE 26,395 MW). E[GKS MCC HE09-12] = **-$3.0 to -$5.0/MWh**. Solar peak 30,665 MW at HE13. EXTREME tail: 1,639 MW buffer (probability 15-20%).

---

## Finding 7 — Duck Curve Detail

| Hour | NL (MW) | Solar (MW) | GR_WEST (MW) | Load (MW) | Classification |
|---|---|---|---|---|---|
| HE09 | 28,673 | 18,177 | 8,216 | 63,589 | MODERATE (26,000-29,000 MW) |
| **HE10** | **23,639** | **27,329** | **7,966** | **68,268** | **SEVERE — trough minimum** |
| HE11 | 26,632 | 29,707 | 7,776 | 73,622 | MODERATE |
| HE12 | 31,605 | 30,543 | 7,274 | 79,053 | MILD (29,000-32,000 MW) |

Tier reference: EXTREME <22,000 / SEVERE 22-26k / MODERATE 26-29k / MILD 29-32k / NEGLIGIBLE >32k MW.
E[GKS MCC] by tier: -$5.0-6.0+ / -$3.0-5.0 / -$0.5-2.5 / -$0.5-1.5 / $0 to -$0.3 $/MWh.

---

## SOUTH_HOUSTON_IMPORT — Solar Cliff Detail

| Hour | NL (MW) | Solar (MW) | GR_WEST (MW) | Load (MW) |
|---|---|---|---|---|
| HE18 | 43,269 | 26,863 | 6,868 | 89,933 |
| HE19 | 47,572 | 20,868 | 7,306 | 88,715 |
| HE20 | 59,763 | 8,119 | 7,860 | 86,210 |
| HE21 | 64,742 | 475 | 8,853 | 83,206 |

NL ramp HE18→HE21 = **+21,473 MW** | Calibration: floor +17,935 MW, anchor +21,918 MW.
Margin above floor: **+3,538 MW** | Margin below anchor: **-445 MW** (closest in Stage 0 Phase 2).
Enverus-adjusted range: 16,847-17,732 MW — both below binding floor (40-50% probability this applies).
**Final call: MEDIUM 28-42% (central ~32%)** — significantly upgraded from Aug 3's LOW-MEDIUM 15-25%.
RT-only binding pattern risk: maintain GKS RT flexibility at HE19-21 (Aug 1 precedent).

---

## Nodal MCC Snapshot — GKS_BESS_RN

| Window | E[MCC, $/MWh] | P50 / P90 | Conviction |
|---|---|---|---|
| **HE01-04** | **-$4 to -$8** | **-$2 / -$12** | MEDIUM-HIGH direction, LOW-MEDIUM magnitude |
| HE05-06 | -$2 to -$5 | -$1 / -$7 | MEDIUM direction, LOW magnitude |
| HE07-08 | -$1 to -$3 | -$0.5 / -$4 | LOW-MEDIUM |
| **HE09-12** | **-$3 to -$5** | **-$2 / -$6** | MEDIUM-HIGH direction, MEDIUM magnitude (SEVERE tier) |
| HE13-18 | -$0.5 to +$0.5 | 0 / -$0.5 | LOW |
| **HE19-21** | **+$1.0 to +$3.5** | **0 / +$4** | LOW-MEDIUM |
| HE22-24 | -$1.5 to -$4 | -$0.5 / -$5 | MEDIUM direction, LOW magnitude |

---

## Hub-Pair Basis Outlook

| Rank | Path | Window | E[basis, $/MWh] | Conviction |
|---|---|---|---|---|
| 1 | **HB_WEST vs HB_NORTH** | **HE01-04** | **-$6 to -$15 (WEST cheaper)** | DIRECTION: MEDIUM-HIGH (SCI 0.461-0.492; highest overnight in Stage 0). MAGNITUDE: LOW. |
| 2 | **HB_HOUSTON vs HB_NORTH** | **HE19-21** | **+$1 to +$5 uncond.; +$10 to +$28 cond.** | DIRECTION: MEDIUM (ramp 445 MW below anchor; highest YE base ramp since Jul 1). MAGNITUDE: LOW. |
| 3 | **HB_WEST vs HB_HUBAVG** | **HE09-12** | **-$3 to -$6 (WEST cheaper)** | DIRECTION: MEDIUM (SEVERE duck curve + elevated daytime GR_WEST; upgraded from Aug 3 MODERATE -$0.5 to -$2.0). MAGNITUDE: LOW. |
| 4 | **HB_WEST vs HB_NORTH** | **HE22-24** | **-$3 to -$8 (WEST cheaper)** | DIRECTION: MEDIUM (SCI 0.344-0.403; HE23-24 above MEDIUM). MAGNITUDE: LOW. |
| 5 | **HB_SOUTH vs HB_NORTH** | **HE20-22** | **+$0.5 to +$3.0** | DIRECTION: LOW (GR_SOUTH 2,689-2,717 MW HE19-20; coastal wind 3,242-3,674 MW). MAGNITUDE: NEGLIGIBLE. |

All magnitude estimates heuristic — hub-pair LMP absent 74 consecutive cycles.

---

## Key Data for bess-optimizer

**Load profile**:
- System peak: HE17 = 90,299 MW | HE16 = 90,284 MW | 5-hour block HE14-18 all above 88,141 MW
- Overnight minimum: HE05 = 58,686 MW
- 24h average: 74,746 MW

**Net load profile**:
- NL minimum (duck curve trough): HE10 = 23,639 MW (SEVERE tier)
- NL maximum: HE21 = 64,742 MW
- NL total swing: +41,103 MW
- NL ramp HE18→HE21: +21,473 MW | NL ramp HE19→HE21: +17,170 MW (2h acute cliff)
- NL drop HE07→HE10: -18,814 MW (3h solar onset)

**West wind (GR_WEST)**: overnight max HE02 = 14,563 MW (SCI 0.492); daytime min HE15 = 6,395 MW (SCI 0.216); evening HE22-24 = 10,180-11,923 MW (SCI 0.344-0.403)

**Solar**: peak HE13 = 30,665 MW; cliff HE19-21 = 20,868 / 8,119 / 475 MW

**Cap-out**: avg 7,493 MW; peak HE10-14 = 7,716 MW; min HE24 = 6,681 MW. No hour exceeds 10,000 MW dual-trigger.

---

## Recommended Node Awareness for bess-optimizer

**Charge priority** (negative MCC):
1. **HE09-12 FIRST** — Finding 7 SEVERE (23,639 MW); E[MCC] = -$3.0 to -$5.0/MWh; MEDIUM-HIGH direction conviction
2. **HE01-04 SECOND** — WEST_TO_NORTH MEDIUM-HIGH overnight; E[MCC] = -$4 to -$8/MWh; highest overnight West signal in Stage 0
3. **HE22-24 THIRD** — WEST_TO_NORTH MEDIUM evening; E[MCC] = -$1.5 to -$4/MWh

**Discharge priority** (positive MCC):
1. **HE19-21 PRIMARY** — SOUTH_HOUSTON_IMPORT MEDIUM 28-42%; E[MCC] = +$1.0 to +$3.5/MWh unconditional; maintain RT flexibility (RT-only binding risk)

**Weight guidance**: Cap MCC adjustment at 30% of hub price signal in any window. Do not override primary AS strategy based on congestion signal alone at Stage 0.

---

## Risks Summary

| Risk | Probability | Impact |
|---|---|---|
| WEST_TO_NORTH overnight upgrades to HIGH / PANHANDLE activates (GR_WEST > 15,000 MW) | 20-30% / 5-12% | GKS overnight MCC deepens to -$8 to -$20/MWh; charge window HE01-04 significantly more valuable |
| SOUTH_HOUSTON_IMPORT RT-only binding (high YE ramp, Enverus gap collapses DA probability) | 25-35% | GKS RT spike at HE19-21 ($1,100-$1,900/hour range per Aug 1 precedent); RT flexibility critical |
| Duck curve deepens to EXTREME (NL < 22,000 MW; 1,639 MW buffer) | 15-20% | E[GKS MCC HE10-11] deepens to -$5.0 to -$6.0+/MWh |
| Smartbidder DEGRADED 9th cycle — P99 lambda unbounded | Ongoing | RT spike risk at HE19-21 unquantifiable; conservative RT exposure required |

---

**Congestion Character**: HIGH-activity Tuesday — SEVERE duck curve (NL trough 23,639 MW HE10, E[GKS MCC] -$3.0 to -$5.0/MWh HE09-12, deepest since Jul 31 23,784 MW), very high overnight West wind (GR_WEST 13,648-14,563 MW HE01-04 SCI 0.461-0.492, highest overnight in Stage 0, MEDIUM-HIGH 32-45% WEST_TO_NORTH), and MEDIUM SOUTH_HOUSTON_IMPORT (NL ramp +21,473 MW HE18→HE21, only 445 MW below binding anchor, MEDIUM 28-42% with Enverus gap primary downside); charge at SEVERE duck curve HE09-12 and overnight OFFPEAK HE01-04 (deepest and highest MCC windows respectively), discharge at Houston premium HE19-21 (strongest YE base ramp since Jul 1 anchor event), monitor EXTREME duck curve tail and PANHANDLE_EXPORT overnight tail.
