# DART Virtual — D+1 (2026-06-25) Position Recommendation [Downstream Copy]

**Source**: `reports/daily/dart-virtual-trader/2026-06-25.md`
**Issued**: 2026-06-24 07:30 CT
**Flow date**: 2026-06-25 (Thursday)
**Spread convention**: spread = DA − RT. Positive => DA expensive => INC. Negative => RT expensive => DEC.
**DATA: PRODUCTION**

---

## Active Positions Summary

| HE | Type | Direction | Node (Long / Short) | MW | P(win) | E[P&L] $ |
|---:|---|---|---|---:|---:|---:|
| 20 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOUSTON / HB_NORTH | 25 | 60-65% | +$65 |
| 21 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOUSTON / HB_NORTH | 25 | 62-70% | +$85 |
| 22 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOUSTON / HB_NORTH | 25 | 60-68% | +$70 |
| 23 | Basis | Long HB_HOUSTON DA / Short HB_NORTH DA | HB_HOUSTON / HB_NORTH | 25 | 52-62% | +$30 |

**Total notional**: 100 MW (4 × 25 MW)
**Total E[P&L] gross P50**: ~+$250
**Total E[P&L] gross P90**: ~+$900
**Total E[P&L] gross P10**: ~−$80

All energy directional positions: SKIP (24 hours)

**Driver**: HOUSTON_IMPORT_345 HIGH 52-70% probability at HE20-23; NL ramp series record +24,437 MW (Yes Energy); W23 mandatory energy skip (HE19-21); Smartbidder absent — 25 MW cap.

**Key exclusion — HE19**: Explicitly excluded from basis table. W23 energy skip + P(DA>RT)=0.554 vs P(DA<RT)=0.561 (50/50 directional signal).

---

## Market Context (for downstream agents)

| Parameter | Value |
|---|---|
| DA 24h avg | $20.57/MWh |
| RT 24h avg | $19.59/MWh |
| Avg spread (DA-RT) | +$0.98/MWh |
| NL ramp HE18→HE21 (Yes Energy) | +24,437 MW (series record) |
| NL ramp HE18→HE21 (Enverus) | +19,173 MW |
| HOUSTON_IMPORT_345 P(binding) | HIGH 52-70% at HE20-23 |
| WEST_TO_NORTH_345 P(binding) | MEDIUM 28-40% at HE19-24 |
| Cap-out peak | 10,080 MW at HE11 |
| HE19 spread (DA-RT) | +$3.73/MWh (Smartbidder forecast) — direction uncertain |
| HE21 DA forecast | $32.54/MWh (Smartbidder) |
| Non-Spin DA HE22 | $9.98/MWh |

---

*dart-virtual-trader | 2026-06-24 | Downstream copy for reporter, pnl-manager, and evaluator. Canonical source: `reports/daily/dart-virtual-trader/2026-06-25.md`. Basis only — 4 positions × 25 MW = 100 MW total. E[P&L] P50 ~+$250. No energy directional positions. Settlement confirmation: UNCONFIRMED.*
