DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=DEGRADED(Day 24) | TENASKA=DEGRADED(61d+, advisory-only)

# DART Virtual — D+1 (2026-08-19) Shared Forecast
## (Downstream Agent Copy — Full Detail in reports/daily/dart/2026-08-19.md)

**Prepared**: 2026-08-18 07:30 CT (dart-virtual-trader)
**Flowday**: Wednesday 2026-08-19 (WDPEAK HE07-22)
**Model**: v3 no-SB + duck-floor DEC extension (first application)
**Spread convention**: spread = DA − RT. Positive → INC profit. Negative → DEC profit.
**Advisory-only mode**: ACTIVE

---

## Position Summary

| HE | Direction | Size MW | DA Bid $/MWh | P(win) | E[spread] $/MWh | E[P50 sym] $ | Status |
|---:|---|---:|---:|---:|---:|---:|---|
| 01-04 | **INC BLOCK** | 0 | — | n/a | — | — | W2N LOW-MEDIUM 15-22% (Finding 24; SCI 0.462-0.485); INC blocked, no position |
| 05-09 | SKIP | 0 | — | 50-52% | — | — | No signal threshold met |
| **10** | **DEC (Long DA / Short RT)** | **20** | **$0** | **67%** | **−$15** | **+$102** | **NEW: Duck-floor DEC; NL 26,736 MW; DA negative base case −$0 to −$20/MWh** |
| 11-19 | SKIP | 0 | — | 50-53% | — | — | Duck floor extension borderline; solar plateau; cliff onset — all below entry threshold |
| 20-21 | SKIP | 0 | — | 51-53% | — | — | DEC cond1 FAIL (ramp 17,683 MW < 20,000 MW); SOUTH_HOUSTON LOW 8-15% |
| 22-24 | SKIP | 0 | — | 49-50% | — | — | OFFPEAK wind recovery; no signal |

**Net summary**: 1/24 active (HE10 DEC only). Total 20 MW notional. E[P50 gross] = +$102. E[confidence-weighted] = +$82 (×0.80 no-SB).

---

## Key Signal: HE10 Duck Floor DEC

**Trigger**: NL HE10 = 26,736 MW (series-deepest duck floor; MODERATE lower tier, 2,264 MW below 29,000 MW threshold). Solar 28,312 MW + wind 12,148 MW = 40,460 MW total RE. Market analyst: DA negative base case (−$0 to −$20/MWh). RT expected $0-10/MWh.

**Direction**: DEC (Long DA / Short RT). At negative DA and positive RT, spread = DA − RT < 0. DEC P&L = RT − DA > 0.

**P(win) = 67%** (no-SB adjusted; −3 ppt SB penalty; −5 ppt new-signal uncertainty applied to raw 75-78% structural estimate).

**E[spread] = −$15/MWh** (central: DA = −$10, RT = $5; range: −$5 to −$30/MWh).

**Size = 20 MW** (half-size cap applied for new uncalibrated signal; would be 25 MW at full conviction).

**Bid price = $0** (DEC bid clears when DA ≤ $0; captures any negative-DA scenario).

**Risk**: (1) DA stays positive ($5-15) → small DEC loss ($140 max on 20 MW). (2) RT also goes deeply negative → DEC loses (rare; W2N NEGLIGIBLE at HE10 makes extreme negative RT less likely).

**This is the FIRST duck-floor DEC signal in Stage 0 model history. Validation T+2 ≈ 2026-08-21 (subject to Tenaska recovery).**

---

## Key Skips

**HE01-04 (INC BLOCK)**: Finding 24. GR_WEST MEDIUM-HIGH (SCI 0.462-0.485). P(W2N binding) = LOW-MEDIUM 15-22%. Upper bound 22% ≥ 20% block threshold. INC positions blocked at HE01-04.

**HE20-21 (DEC SKIP)**: DEC v5 cond1 FAIL. Ramp = 17,683 MW (2,317 MW below 20,000 MW threshold; 252 MW below confirmed binding floor of 17,935 MW). SOUTH_HOUSTON LOW 8-15%. GR_WEST solar cliff 7,041-8,678 MW (higher than Aug 17 → more RT premium buffer). Congestion analyst: DART비추천 for HE20-21. P(DEC win) ~51-53% — below 55% threshold.

---

## Downstream Guidance (pnl-manager, reporter)

- **Realized DART virtual revenue**: $0 (advisory-only; no live bids submitted)
- **Modeled advisory position**: 20 MW DEC at HE10; bid $0; expected to clear if DA clears negative
- **Settlement tracking**: T+2 for HE10 would be 2026-08-21 (Tenaska DEGRADED; receipt uncertain)
- **Model update trigger**: If HE10 DEC settles as WIN → formalize duck-floor DEC rule in model v4; if LOSS → document failure scenario

---

**Filed by**: dart-virtual-trader | Advisory-only mode | 2026-08-18 07:30 CT
**Canonical report**: `reports/daily/dart/2026-08-19.md`
**Memory archive**: `memory/dart-virtual-trader/history/2026-08-19.md`
