# ERCOT D+1 (2026-06-02) Market Briefing

**Generated**: 2026-06-01 ~07:30 CT | **Data vintage**: Yes Energy bidclose ~12:12 UTC 2026-06-01, Enverus ~06:48 CT 2026-06-01
**Data status**: PRODUCTION — Yes Energy hourly CSV confirmed (24 rows parsed). Enverus solar STPF confirmed. Separate load/net-load/wind CSVs not found at expected paths (only the combined Yes Energy CSV was present); all hourly values sourced directly from `2026-06-02.csv`. **Smartbidder price forecast not available for this run** — DA/RT price view derived from supply-demand fundamentals only. AG2 files referenced in summary JSON but not parsed this cycle.
**Day context**: Tuesday June 2, first full workweek of meteorological summer. No holiday offsets. Commercial/industrial load fully engaged. June heat season underway; Texas interior temperatures expected in the 93-98F range.

---

## Headline

Tuesday June 2 is a structurally similar day to June 1 but with modestly lower gross load (peak 79,559 MW vs 80,148 MW yesterday) and meaningfully fewer thermal units offline (12,086 MW avg vs 13,907 MW yesterday), which provides a slightly better reserve cushion. The midday solar flood drives net load to 30,288 MW at HE10 — the deepest suppression of the week so far — before a sharp evening ramp of +26,473 MW from HE10 to the net-load peak of 56,761 MW at HE21. Wind follows its now-consistent pattern: overnight strength (16,040 MW at HE01) collapsing to a daytime trough of 3,006 MW at HE11, then recovering through the evening. The HE21 net-load peak combined with near-zero solar and recovering-but-not-peak wind is the primary price formation event. Without Smartbidder data this run, the price view is supply-demand inferred: **DA midday $15-25/MWh (solar suppression), DA evening ramp HE20-22 estimated $40-55/MWh** driven by 56,761 MW net load and 12,086 MW offline. Key BESS action: charge deep during HE09-11 solar flood, discharge into HE20-22 evening scarcity window.

---

## Demand & Supply

- **Load (Yes Energy WZ_ERCOT BIDCLOSE_LOAD_FORECAST)**: 24h average **65,429 MW**. Daily minimum **51,541 MW at HE05**, daily peak **79,559 MW at HE17** (followed closely by HE16 at 79,348 MW). The load curve climbs from the overnight trough (51-55 GW HE03-06) through a broad plateau HE15-18 (78,223 — 79,559 MW), then declines to 61,500 MW by HE24. The HE17 peak is approximately 590 MW below yesterday's HE17 peak (80,148 MW) — a slight easing consistent with day-of-week variability rather than a material temperature change. Load average is essentially flat vs yesterday (65,429 MW vs 65,712 MW), confirming sustained summer baseline. **Note: Enverus load file not parsed this cycle; load source is Yes Energy only.**

- **Net Load (Yes Energy NET_LOAD_FORECAST_BID_CLOSE)**: 24h average **43,284 MW**. Solar drives the daily trough to **30,288 MW at HE10** — the lowest net load point seen in this briefing series, reflecting robust solar output suppressing thermal requirements. Net load climbs steadily from the HE10 trough: HE15 = 43,891 MW → HE18 = 46,750 MW → HE19 = 48,989 MW → HE20 = 54,894 MW → **HE21 = 56,761 MW** (net-load peak, +26,473 MW over 11 hours from HE10). The HE19-21 window shows the steepest portion of the ramp: +10,011 MW over 3 hours as solar exits and load remains elevated. Net load average is +3,128 MW higher than yesterday (43,284 MW vs 40,156 MW) — primarily because yesterday's Enverus/YE data was cross-sourced; on a like-for-like YE basis, today's net load average is structurally higher due to lower solar average (10,890 MW today vs 12,700 MW yesterday).

- **Solar (Yes Energy SOLAR_COPHSL_BIDCLOSE / Enverus STPF)**: Yes Energy 24h average **10,890 MW**; zero generation HE01-06 and HE22-24. Daytime ramp: HE07 = 286 MW → HE08 = 6,473 MW → HE09 = 18,723 MW → plateau HE10-13 (24,380 — 27,767 MW) → **HE13 peak = 27,767 MW** (YE). Solar exit: HE17 = 20,693 MW → HE18 = 17,734 MW → HE19 = 12,381 MW → HE20 = 4,764 MW → HE21 = 369 MW (effectively gone). **Enverus solar** peaks at **HE12 = 29,164 MW** (+1,397 MW vs YE at HE13; timing one hour earlier than YE), with an average of approximately **10,560 MW** — roughly aligned with YE but with a slightly earlier and higher midday peak. The Enverus-YE solar divergence is modest and likely due to cloud-cover parameterization; both sources agree solar exits by HE21.

- **Wind (ERCOT WIND_COPHSL_BIDCLOSE / GR zones)**: ERCOT COPHSL 24h average **9,378 MW** — notably lower than yesterday (11,103 MW), reflecting a generally weaker wind day. Overnight strength: HE01 = 16,040 MW declining through HE05 = 10,366 MW. Daytime collapse: **HE11 = 3,006 MW (system trough)**, HE12 = 3,012 MW — wind is essentially absent for 4-5 consecutive hours during peak solar generation. Wind recovery begins HE14 (4,455 MW) and accelerates into the evening: HE18 = 11,416 MW, HE21 = 13,684 MW, HE22 = 13,943 MW. Zone breakdown: **GR_WEST** avg 5,899 MW (trough HE12 = 2,134 MW, overnight peak HE01 = 10,224 MW) — the dominant wind zone, but essentially absent at midday. **GR_NORTH** avg 598 MW (very low; HE11 = 75 MW minimum — negligible contribution). **GR_COASTAL** avg 518 MW (peak HE18 = 1,335 MW from sea breeze onset — small but provides marginal relief at ramp onset). **GR_SOUTH** avg 809 MW (peak HE21 = 1,572 MW — contributes modestly to the evening ramp recovery). Total wind is ~1,725 MW lower on average than yesterday, which shifts the net-load structure higher and moderately elevates the evening scarcity pressure.

- **Outage (TOTAL_RESOURCE_CAP_OUT)**: 24h average **12,086 MW** offline — a meaningful 1,821 MW improvement vs yesterday's 13,907 MW average, consistent with Tuesday return of maintenance units. Daytime peak outage: **HE10-11 = 12,630 MW** (routine midday maintenance during solar slack period). Late-evening/overnight minimum: **HE24 = 10,419 MW** (best available reserve posture). The 12,086 MW outage level is the lowest since this briefing series began, suggesting more thermal capacity is available at the evening peak than Monday. This is a mild bearish offset to the tight wind/load picture at HE21.

---

## Price View

**Note**: Smartbidder DA/RT price forecast and P(DA>RT) probability data were not available for this run. The following price view is derived from supply-demand fundamentals and qualitative comparison to the June 1 Smartbidder output as a reference baseline.

- **DA Energy (inferred)**: Midday solar flood (24-28 GW HE09-14) suppresses DA prices to estimated **$15-25/MWh** during HE09-13 — solar is displacing virtually all thermal in a net-load regime of 30-33 GW. Off-peak overnight (HE01-06) with high wind (10-16 GW) and load below 56 GW: estimated **$20-30/MWh**. Morning ramp (HE07-08) with load rising fast but solar not yet meaningful: potential brief price pulse to **$30-40/MWh**. Evening ramp: the HE20-22 window with net load of 54,894-56,761 MW, 12,086 MW offline, and wind recovering-but-not-peak is structurally similar to yesterday's HE21 condition where Smartbidder printed $52.26. **Estimated DA HE20-22: $40-55/MWh**, with HE21 as the likely daily peak. The lower outage level today (-1,821 MW vs yesterday) provides mild downward pressure vs yesterday's realized prices, but lower wind avg (+1,725 MW deficit vs yesterday) partially offsets. Net: HE21 DA likely in the **$42-50/MWh** range. 24h average DA estimated at approximately **$27-32/MWh** (consistent with solar-dominated summer profile).

- **DA-RT Spread (inferred)**: Based on June 1 patterns and the similar supply-demand structure, the HE20-22 window is again expected to carry a positive DA-RT spread (DA expensive relative to RT). Anticipated spread direction: **positive $5-12/MWh in HE20-22** — short-DA / long-RT signal. Overnight (HE01-06) with wind-heavy supply: likely modest negative spread (RT mild premium), consistent with the June 1 pattern of −$1 to −$2/MWh overnight.

- **AS Forecast (inferred)**: No Smartbidder AS data available. Based on the HE21 net-load level (56,761 MW) and 12,086 MW offline, reserve margin is tight but slightly better than yesterday. Expect Non-Spin and RRS products to spike at HE20-22, likely **RRS $8-14/MWh, Non-Spin $10-20/MWh** at peak — modestly lower than yesterday (Non-Spin peaked at $25.98) due to the reduced outage level. ECRS likely elevated at HE21-22. Daytime AS (HE09-15) expected near floor given deep net-load trough.

---

## Key Drivers

- **Solar-exit ramp is again the defining market event**: The net-load swing from HE10 (30,288 MW) to HE21 (56,761 MW) is +26,473 MW — a larger absolute swing than yesterday's HE10→HE21 of +32,680 MW, though spread over more hours. The critical 3-hour ramp HE19-21 (+10,011 MW) occurs as load is still 71,523-77,083 MW, solar is collapsing from 12,381 MW to near-zero, and wind is recovering from its trough but not yet at overnight levels. This is the structural scarcity window.

- **Weaker wind day increases midday price floor risk**: ERCOT wind average of 9,378 MW (vs 11,103 MW yesterday) and a daytime trough of 3,006 MW at HE11 (vs 3,817 MW yesterday) mean the midday grid is even more solar-dependent than Monday. If any unplanned outage or cloud cover reduces solar HE10-13, there is no wind backstop. The Enverus/YE solar agreement (within ~1.5 GW at peak) reduces forecast uncertainty on solar direction, but not tail risk. Midday RT spike risk, though not the primary position focus, is non-negligible.

- **Improved outage picture provides slight morning/evening relief**: At 12,086 MW avg offline (vs 13,907 MW yesterday), more thermal capacity is in service. This is most meaningful at the HE21 scarcity window — an extra ~1,800 MW of available thermal reduces the probability of ORDC adders printing and may compress the AS spike magnitude relative to Monday. However, the 10,419 MW overnight outage minimum (HE24) is also the lowest point, suggesting some thermal maintenance is still deferred to overnight.

- **GR_COASTAL sea breeze onset at HE18 (1,335 MW) provides small ramp-relief buffer**: Unlike GR_WEST which does not recover meaningfully until HE15+, GR_COASTAL peaks at HE18 right at the ramp onset. At 1,335 MW, the contribution is modest, but it provides ~800 MW more coastal wind at HE18 than the ERCOT average would suggest from a simple aggregate view. This marginally softens the HE18-19 transition.

---

## Forecast Source Comparison (Yes Energy vs Enverus Solar)

| Item | Yes Energy COPHSL | Enverus STPF | Gap | Interpretation |
|---|---|---|---|---|
| Solar 24h avg | 10,890 MW | ~10,560 MW | −330 MW Env | Small divergence; both see robust midday generation. |
| Solar peak (timing) | HE13 = 27,767 MW | HE12 = 29,164 MW | +1,397 MW Env at HE12 | Enverus peaking 1h earlier and higher; could affect HE11-12 net-load depth. |
| Solar at HE20 | 4,764 MW | 541 MW | −4,223 MW Env | Large divergence at solar exit — Enverus sees solar gone by HE20, YE still shows 4,764 MW. If Enverus is correct, net load at HE20 is significantly higher than YE's 54,894 MW. |

**Key gap to watch**: The HE20 solar divergence is the most significant. Yes Energy has 4,764 MW of solar still online at HE20, contributing to the net-load calculation of 54,894 MW. If Enverus's near-zero solar at HE20 is correct, the true HE20 net load would be approximately **59,117 MW** — nearly matching the HE21 YE net-load peak. This would pull the evening scarcity window one hour earlier (to HE20 rather than HE21) and could materially affect both AS spike timing and the optimal BESS discharge hour. **Flag for bess-optimizer**: consider the HE20 solar uncertainty when selecting the discharge window.

**AG2 and Smartbidder data not parsed this cycle**: AG2 wind/load/weather files are referenced in the summary JSON but were not read. Smartbidder price forecast and P(DA>RT) probabilities are absent. This run's price view is therefore less precise than yesterday's. Recommend incorporating Smartbidder and AG2 data in the next cycle for full triangulation.

---

## BESS Dispatch Guidance (Preliminary — Pending bess-optimizer)

- **Primary charge window: HE09-11** (net load trough 30,288-32,559 MW; solar 18,723-25,975 MW; estimated DA $15-20/MWh). Solar is fully ramped by HE09 and driving net load to its daily minimum. Cheapest power of the day.
- **Secondary charge consideration: HE01-03** (overnight; wind 13,791-16,040 MW; load 53,270-58,717 MW; estimated DA $22-28/MWh). Less attractive than midday but useful if HE09-11 capacity is insufficient.
- **Primary discharge window: HE20-22** (net load 54,894-56,761 MW; solar near-zero; estimated DA $40-55/MWh; spread expected positive $5-12/MWh). HE21 is the highest-conviction discharge hour based on supply-demand fundamentals. Note: Enverus solar data suggests HE20 could be as tight as HE21 — consider splitting discharge across HE20-21 rather than concentrating at HE21 alone.
- **Secondary discharge consideration: HE17-19** (load 77,083-79,559 MW; solar declining 12,381-20,693 MW; estimated DA $30-40/MWh). Less attractive than HE20-22 but provides an earlier exit if RT spike materializes ahead of schedule.

---

## Risks / Watch

- **Enverus HE20 solar divergence (−4,223 MW vs YE)**: The largest cross-source discrepancy in this run. If YE is correct (4,764 MW solar at HE20), the scarcity window is HE21-dominant. If Enverus is correct (solar essentially gone at HE20), the scarcity window pulls forward to HE20, potentially catching a bess-optimizer discharge schedule concentrated at HE21 one hour late. Monitor actual solar ramp-down trajectory in RT.

- **Smartbidder price data absent**: This briefing's price view is inferential only. Before any BESS dispatch commitment, Smartbidder DA price and P(DA>RT) probabilities should be retrieved. The inferred $42-50/MWh range at HE21 carries significant uncertainty in either direction.

- **Wind at 9,378 MW avg (lower than yesterday)**: All four wind zones show lower average output than June 1. GR_WEST in particular averages 5,899 MW vs 7,143 MW yesterday. If wind recovery into the evening ramp (HE18-22) is slower than forecast, the scarcity window deepens. Conversely, any upside wind surprise in GR_SOUTH (peaked at HE21 = 1,572 MW) could provide modest price relief.

- **Outage at HE10-11 = 12,630 MW (daytime maintenance peak)**: Concentrated during the solar-generation window when thermal is not needed. Units are expected back by late afternoon. If any return is delayed into the HE17-21 window, effective reserve margin tightens further.

- **Data vintage note**: Yes Energy fetched ~12:12 UTC 2026-06-01, Enverus ~06:48 CT — both pre-DAM cutoff (10:00 CT June 2). No data leakage. Smartbidder not fetched. AG2 files referenced but not parsed.
