# ERCOT D+1 (2026-06-09, Monday) Market Briefing

**Data status**: PRODUCTION — Yes Energy bidclose (fetched 2026-06-08 12:07 UTC), Enverus STPF (fetched 2026-06-08 06:41-06:45 CT), AG2/WSI (fetched 2026-06-08 06:40 CT), Smartbidder DA forecast (fetched 2026-06-08 06:57 CT). No RT ancillary actuals (D+1). Smartbidder DA ancillary data is 5-min granularity; hourly representative values extracted from first interval per hour.

---

## Headline

Monday return with strong afternoon heating load — Yes Energy bidclose peaks at 78.9 GW (HE18), Enverus 76.9 GW, AG2/WSI 79.8 GW. Deep solar trough suppresses net load to 19.4-22.6 GW (HE10-13) before a steep evening ramp; ERCOT wind provides steady 16-24 GW cushion. DA price forecast soft ($21-26/MWh) through most of the day with a concentrated evening spike to $31-34/MWh (HE19-21). Reserve margin appears adequate despite ~12.8 GW outage stack. P(DA>RT) elevated for HE19-21, suggesting DA > RT in the evening peak is the base case.

---

## Demand & Supply

- **Load (Yes Energy WZ_ERCOT BIDCLOSE)**: 24h average 65,306 MW. Day ramps from overnight trough 51,746 MW (HE5) to afternoon peak 78,925 MW (HE18), with secondary peak HE17 = 78,913 MW. This is a classic weekday June solar-load coincident profile.
- **Net load (Yes Energy BIDCLOSE)**: 24h average 30,216 MW. Minimum 19,417 MW at HE10 (strong solar offset). Post-sunset ramp is sharp: HE19 = 29,248 MW → HE21 = 47,524 MW (+18.3 GW in 2 hours), making the 19:00-21:00 CT window the highest-stress thermal dispatch period of the day.
- **Solar (Yes Energy SOLAR_COPHSL_BIDCLOSE)**: 24h average 11,671 MW (includes overnight zeros). Daytime peak 27,680 MW at HE14; shoulder hours HE13-17 all above 25,000 MW. Solar contribution is high and materially suppresses midday prices.
- **Wind (Yes Energy ERCOT COPHSL)**: 24h average 19,726 MW. Overnight steady (HE1 = 23,678 MW), daytime softens to trough 16,287 MW (HE8), then builds through evening to 22,304 MW (HE19). By zone: GR_WEST (avg 13,436 MW, 68% of ERCOT wind) dominant; GR_SOUTH builds in the evening to 2,566 MW (HE20); GR_NORTH and GR_COASTAL each under 2,300 MW throughout.
- **Outage stack (Yes Energy TOTAL_RESOURCE_CAP_OUT)**: Average 12,771 MW, maximum 13,032 MW at HE11-12. Outages ease to 11,335 MW by HE24, suggesting some units returning overnight. At peak load of ~79 GW, this represents a moderate but not alarming constraint on thermal capacity.

---

## Price View

- **DA Energy (Smartbidder forecast)**: 24h average $21.53/MWh. Pattern is notably bimodal — solar-hour midday collapse to $15.56/MWh (HE10) followed by evening ramp. Key hourly DA levels:
  - HE05 $24.55, HE06 $26.05 (pre-solar morning ramp)
  - HE09 $15.58, HE10 $15.56 (solar floor)
  - HE19 $31.14, HE20 $34.24, HE21 $31.24 (evening peak, top 3 hours)
  - HE24 $24.62 (post-ramp stepdown)
- **P(DA>RT) vs P(DA<RT) (Smartbidder)**: Evening peak hours show clear DA>RT skew — HE20 P(DA>RT)=0.641, HE21 P(DA>RT)=0.645, HE19 P(DA>RT)=0.624. Solar hours (HE09-HE14) show DA<RT skew with P(DA<RT) at 0.61-0.64, meaning RT may price below DA during solar-heavy midday hours. Overnight hours are mixed with mild RT upside.
- **AS (Smartbidder DA forecast, per-hour representative)**:
  - Non-Spin peaks sharply in evening: HE20 $5.12/MWh, HE21 $9.89/MWh, HE22 $7.54/MWh — elevated scarcity signal.
  - RegDown elevated midday: HE09 $1.06, HE10 $0.92, HE11 $1.21 (aligned with solar-dominated net-load dip).
  - RegUp/ECRS elevated post-sunset: HE22-23 RegUp ~$2.04/MWh, ECRS HE22-23 ~$2.74/MWh.
  - Summary: RT AS skew is toward Non-Spin and ECRS during the HE20-23 window.

---

## Key Drivers

- **Evening thermal ramp is the primary stress point**: Net load surges ~18 GW in 2 hours (HE19-21) as solar drops off. This aligns with the highest DA prices and Non-Spin AS spikes. Any GR_WEST wind underperformance during this window (GR_WEST builds to only ~15,000 MW in the evening) would amplify tightness.
- **High outage stack at midday (13 GW)**: The peak outage coincides with peak solar (HE11-12), softening the midday impact on price. However, if units fail to return before the evening ramp, reserve margin tightens during HE19-21 when load is at or near seasonal peak (~79 GW).
- **Monday return effect**: First weekday of the week — commercial and industrial load returns fully. AG2/WSI forecasts 79.8 GW peak (HE16 CT area) vs Yes Energy 78.9 GW, a +0.9 GW gap. If AG2 is correct, the evening price could exceed the Smartbidder base case.
- **GR_SOUTH wind builds into evening (2,566 MW at HE20)**: Mildly supportive of system capacity during the ramp, but small relative to total system need. GR_COASTAL peaks later (HE18, 2,297 MW), providing modest relief just before solar drop.

---

## Source Comparison: AG2/Enverus vs Yes Energy

- **Peak load**: AG2/WSI 79,820 MW (HE16 CT ~4:30 PM) vs Yes Energy BIDCLOSE 78,925 MW (HE18) vs Enverus 76,857 MW (HE18). AG2 is +895 MW above Yes Energy and +2,963 MW above Enverus at peak. The Enverus forecast is notably lower, possibly reflecting a different weather scenario. If AG2/Yes Energy are more accurate, Smartbidder DA price may be understating the evening peak.
- **Wind**: AG2 Windcast D+1 average ~21,100 MW vs Yes Energy COPHSL 19,726 MW (+1,374 MW gap). Enverus wind STPF D+1 average ~20,500 MW — both AG2 and Enverus are higher than Yes Energy bidclose. If wind underperforms Yes Energy's already-lower bidclose, net load in evening would increase further.
- **Net load shape**: Enverus net load peaks HE21 at 46,619 MW — essentially identical to Yes Energy HE21 at 47,524 MW. The ramp structure is consistent across sources, confirming HE19-21 as the high-stress window.
- **Implication**: The load gap between AG2 and Enverus is ~3 GW at peak. AG2 (upper bound) combined with wind underperformance could push net load ~5 GW above the Enverus base case, which would stress the $34/MWh DA forecast.

---

## Risks / Watch

- **Evening ramp (HE19-21) is the primary RT spike window**: Non-Spin DA forecast already elevated at $5-10/MWh in this window. Any thermal unit outage or wind underperformance between 18:00-21:00 CT raises RT spike probability materially. BESS dispatch should prioritize this window.
- **Outage uncertainty**: The outage stack has a 1,697 MW range (11,335-13,032 MW) across the day. If outages do not clear as expected overnight (currently 13,032 MW at HE11-12 declining to 11,335 MW by HE24), morning/afternoon reserve margins could be tighter than the price forecast implies.
- **AG2 vs Enverus load gap**: 3 GW divergence between AG2 and Enverus is unusually wide for a day-ahead forecast — suggests meaningful weather model uncertainty. Watch for intraday forecast updates to converge before the DAM closes at 10:00 CT.
- **Monday return load shape**: Early-morning ramp may be steeper than typical weekday if Friday's load was also elevated. Yes Energy HE7 = 53,666 MW rising to HE8 = 54,845 MW is a moderate ramp; AG2 shows a similar trajectory.
- **Solar variability (cloudy day scenario)**: If solar underperforms the 27.7 GW midday peak, midday prices could firm above $20/MWh and the evening ramp would start from a higher net-load base. Monitor GFS/NAM morning runs.

---

*Generated: 2026-06-08 (for D+1 2026-06-09). Data sources: Yes Energy bidclose, Enverus Mosaic STPF, AG2/WSI Trader, Smartbidder DA forecast. All times CT.*
