# ERCOT D+1 시황 브리핑 — 2026-07-07 (월)

**Generated**: 2026-07-06 | **Data vintage**: Yes Energy BIDCLOSE ~07:13 CT, Smartbidder ~06:57 CT, Enverus ~06:49 CT
**Data status**: PRODUCTION (Yes Energy, Smartbidder, Enverus 모두 정상 수신. AG2 WSI 미포함 — 입력 파일 없음.)

---

## 핵심 요약

- **부하**: 독립기념일 연휴(금요일 7/4) 이후 첫 정규 월요일. 상업·산업 부하가 평일 수준으로 복귀하면서 Yes Energy 기준 24h 평균 **69,750 MW**, 피크 **HE17 83,961 MW**에 달한다. Enverus는 피크를 80,855 MW로 낮게 보아 3,106 MW 갭이 존재 — YE가 맞다면 오후 수급이 더 빡빡하다.
- **솔라 duck curve**: 솔라가 HE13에 **29,055 MW**(YE) / 30,507 MW(Enverus)로 피크를 치며 HE10 net load를 **32,207 MW**까지 눌러 DA 가격이 **$21.97/MWh** (일중 최저)로 내려간다. 이 구간(HE9-11)이 BESS 최적 충전 윈도우.
- **Evening Cliff**: 솔라가 HE19(17,374 MW) → HE20(8,556 MW) → HE21(910 MW)으로 8시간 만에 소멸하면서 net load가 HE10 32,207 MW에서 HE21 **63,907 MW**로 +31.7 GW 급등. 이 ramp이 HE21 DA 가격을 **$56.15/MWh**로 끌어올린다 (인접 시간대 대비 $20+ 프리미엄).
- **열발전 정비 집중**: 열발전 가용 능력 상실(TOTAL_RESOURCE_CAP_OUT)이 HE11-12에 **8,009 MW**로 피크. 오후 이후 감소(HE24 5,838 MW)하나 저녁 ramp 구간에서도 평균 7,063 MW 정도가 빠져 있어 reserve margin 부담.
- **AS 시장**: Evening ramp 구간 AS가 강하다. Non-Spin이 HE21 $14.02 → HE22 **$14.92/MWh**(피크), ECRS는 HE22 **$5.70/MWh**으로 급등. 오후(HE17-18)에는 솔라 초과 공급으로 RegDown이 $2.03-2.37/MWh 수준. DA-RT 에너지 spread는 HE21에서 **+$21.55**로 최대 (DA >> RT, short DA 시그널).
- **Risk**: (1) YE vs Enverus 피크 부하 3.1 GW 갭 — YE 상방 view가 맞으면 HE21 RT spike 위험 증폭. (2) GR_WEST 풍력이 HE13-14에 994-1,047 MW로 극히 약해 오후 transmission 여유 부족. (3) Smartbidder에 P(DA>RT) 확률 파일 미수신 — 정량 확률값 없음.

---

## 시간대별 가격 전망

*(Smartbidder 기준, 2026-07-06 06:57 CT fetch; DA = Day-Ahead LMP, RT = LMP5 5-min RT SPP)*

| HE | CT 시간대 | DA LMP ($/MWh) | RT SPP ($/MWh) | DA-RT Spread |
|---|---|---|---|---|
| 1 | 00:00-01:00 | 30.77 | 29.28 | +1.49 |
| 2 | 01:00-02:00 | 28.61 | 26.91 | +1.70 |
| 3 | 02:00-03:00 | 26.89 | 25.97 | +0.92 |
| 4 | 03:00-04:00 | 27.00 | 26.14 | +0.86 |
| 5 | 04:00-05:00 | 28.17 | 26.65 | +1.52 |
| 6 | 05:00-06:00 | 30.35 | 28.62 | +1.73 |
| 7 | 06:00-07:00 | 33.39 | 32.06 | +1.33 |
| 8 | 07:00-08:00 | 27.38 | 26.13 | +1.25 |
| **9** | 08:00-09:00 | **22.40** | 21.25 | +1.15 |
| **10** | 09:00-10:00 | **21.97** | **22.81** | **-0.84** |
| 11 | 10:00-11:00 | 23.33 | 22.72 | +0.61 |
| 12 | 11:00-12:00 | 25.33 | 23.62 | +1.71 |
| 13 | 12:00-13:00 | 29.94 | 27.12 | +2.82 |
| 14 | 13:00-14:00 | 35.45 | 30.07 | +5.38 |
| **15** | 14:00-15:00 | **35.56** | 30.09 | +5.47 |
| 16 | 15:00-16:00 | 33.76 | 30.50 | +3.26 |
| 17 | 16:00-17:00 | 33.08 | 28.76 | +4.32 |
| 18 | 17:00-18:00 | 31.41 | 27.89 | +3.52 |
| 19 | 18:00-19:00 | 28.98 | 26.89 | +2.09 |
| 20 | 19:00-20:00 | 33.12 | 29.48 | +3.64 |
| **21** | 20:00-21:00 | **56.15** | **34.60** | **+21.55** |
| 22 | 21:00-22:00 | 41.53 | 30.18 | +11.35 |
| 23 | 22:00-23:00 | 38.19 | 30.95 | +7.24 |
| 24 | 23:00-00:00 | 29.14 | 28.24 | +0.90 |
| **24h avg** | — | **31.33** | **27.79** | **+3.54** |

**P(DA>RT)**: 정량 파일 미수신 (Smartbidder `/forecast-composite` 미포함). HE21 spread +$21.55 기준으로 정성적 P(DA>RT) 매우 높게 평가. HE10에서만 RT가 DA를 $0.84 상회.

---

## 수급 전망

*(Yes Energy BIDCLOSE 기준; Enverus STPF 비교)*

| 항목 | Yes Energy (BIDCLOSE) | Enverus (STPF) | Gap (Env - YE) |
|---|---|---|---|
| Load 24h 평균 | 69,750 MW | 68,527 MW | -1,223 MW |
| Load 피크 | HE17 83,961 MW | HE17 80,855 MW | -3,106 MW |
| Load 최저 | HE5 54,913 MW | HE5 55,064 MW | +151 MW |
| Net Load 24h 평균 | 47,221 MW | 46,320 MW | -901 MW |
| Net Load 피크 | HE21 63,907 MW | HE21 61,819 MW | -2,088 MW |
| Net Load 저점 | HE10 32,207 MW | HE10 31,157 MW | -1,050 MW |
| Solar 24h 평균 | 12,049 MW | 13,409 MW | +1,360 MW |
| Solar 피크 | HE13 29,055 MW | HE13 30,507 MW | +1,452 MW |
| Wind 24h 평균 | 8,495 MW | 8,433 MW | -62 MW |
| Wind 피크 | HE24 16,711 MW | HE24 16,177 MW | -534 MW |
| Wind 최저 | HE13 3,183 MW | HE13 3,789 MW | +606 MW |

**Net load ramp 분석** (Yes Energy):

| 구간 | Net Load 변화 | Solar 감소 | 비고 |
|---|---|---|---|
| HE19→HE20 | +6,485 MW | -8,818 MW | 솔라 cliff 진입, 최급경사 구간 |
| HE20→HE21 | +4,313 MW | -7,646 MW | 솔라 거의 소멸, DA 가격 스파이크 구간 |
| HE17→HE21 (총 ramp) | +13,987 MW (4h) | -23,445 MW | 전체 evening ramp |

**Wind 지역별 BIDCLOSE/STWPF** (Yes Energy):

| 구역 | 24h 평균 | 최저 (HE) | 최고 (HE) | 특이사항 |
|---|---|---|---|---|
| GR_WEST STWPF | 4,275 MW | 994 MW (HE13) | 9,760 MW (HE24) | 주간 극도 약세, 야간 급증 |
| GR_NORTH COPHSL | 601 MW | 96 MW (HE13) | 1,192 MW (HE24) | 전 구간 약세 |
| GR_COASTAL STWPF | 1,276 MW | 371 MW (HE8) | 2,500 MW (HE19) | 오후-저녁 피크 |
| GR_SOUTH STWPF | 1,482 MW | 876 MW (HE14) | 2,326 MW (HE23) | 야간 회복 |

**Thermal 정비 (TOTAL_RESOURCE_CAP_OUT)**:
- 24h 평균: 7,117 MW
- 피크: HE11-12 **8,009 MW** (점심 정비 집중)
- HE24: 5,838 MW (야간 회복)
- 오후-저녁 평균(HE17-21): ~7,000 MW 수준 유지 → 저녁 reserve 부담

---

## AS 시장 전망

*(Smartbidder DA AS Forecasted Prices, HE별 1개 값 발췌)*

**저녁 ramp 구간 (HE20-24) — 핵심 AS 기회**:

| HE | CT 시간대 | Non-Spin ($/MWh) | ECRS ($/MWh) | RRS ($/MWh) | RegUp ($/MWh) | RegDown ($/MWh) |
|---|---|---|---|---|---|---|
| 20 | 19:00-20:00 | 5.55 | 0.50 | 0.46 | 1.09 | 0.88 |
| **21** | 20:00-21:00 | **14.02** | **1.34** | **2.45** | **2.28** | 0.36 |
| **22** | 21:00-22:00 | **14.92** | **5.70** | **3.36** | **5.30** | 0.94 |
| 23 | 22:00-23:00 | 10.45 | 4.34 | 2.77 | 2.61 | 1.13 |
| 24 | 23:00-00:00 | 9.01 | 2.04 | 1.34 | 1.90 | 1.01 |

- Non-Spin 피크: **HE22 $14.92/MWh** (에너지 DA 피크 HE21보다 1시간 후)
- ECRS 피크: **HE22 $5.70/MWh** — 주요 scarcity 제품
- RegUp 피크: **HE22 $5.30/MWh**

**오후 RegDown 기회 (솔라 과잉 공급 구간)**:

| HE | CT 시간대 | RegDown ($/MWh) |
|---|---|---|
| 13 | 12:00-13:00 | 1.72 |
| 14 | 13:00-14:00 | 1.87 |
| 15 | 14:00-15:00 | 1.99 |
| 16 | 15:00-16:00 | 2.03 |
| **17** | **16:00-17:00** | **2.03** |
| **18** | **17:00-18:00** | **2.37** (피크) |
| 19 | 18:00-19:00 | 2.10 |

- RegDown HE18 $2.37/MWh: 솔라가 21,971 MW로 여전히 강하고 부하 ramp가 시작되는 전환 구간. BESS 충전 중 RegDown 동시 제공 가능성 주목.
- 야간 AS(HE1-7): Non-Spin $2.56-4.66, RegDown $0.68-1.10 — 야간 수준으로 안정적.

---

## 크로스소스 분석

| 항목 | YE BIDCLOSE | Enverus STPF | 괴리 방향 | 시사점 |
|---|---|---|---|---|
| Load 피크 | 83,961 MW | 80,855 MW | YE 상방 3.1 GW | YE 맞으면 오후 스트레스 더 큼 |
| Solar 피크 | 29,055 MW | 30,507 MW | Enverus 상방 1.5 GW | Enverus가 맞으면 midday 가격 더 낮아짐 |
| Wind 평균 | 8,495 MW | 8,433 MW | 거의 일치 (-62 MW) | Wind forecast 양 소스 신뢰도 높음 |
| Net load 피크 | 63,907 MW (HE21) | 61,819 MW (HE21) | YE 상방 2.1 GW | YE view로 HE21 spike 가능성 높아짐 |

**결론**: Wind는 양 소스 일치하므로 신뢰도 높음. Load 갭이 핵심 불확실성 — Enverus가 7/4 이후 월요일 복귀 부하를 과소 추정했을 가능성 있음 (YE가 역사적으로 월요일 복귀 load를 더 잘 포착한 경향). Net load HE21이 61.8 GW(Enverus) vs 63.9 GW(YE) 차이는 $5-15/MWh 가격 차이를 함의.

AG2 WSI 데이터 미수신 — 날씨 기반 Load cross-check 불가. 별도 호출 시 보완 필요.

---

## 주요 Risk & Watch

1. **부하 YE vs Enverus 갭(+3.1 GW)**: YE 상방이 실현되면 HE21 DA spike가 $56 이상으로 확대될 수 있음. 월요일 복귀 부하 패턴 주시.
2. **GR_WEST 풍력 극도 약세 HE13-14 (994-1,047 MW)**: West Texas 전송망 소비 감소로 congestion 해소될 수 있으나, 오후 thermal 의존도 상승 → 열발전 ramp 부담 증가.
3. **8 GW 열발전 정비 집중**: HE11-12 peak. 저녁 시간대에도 7 GW 수준 유지. 예상 외 트립 발생 시 HE21 RT spike 확대.
4. **HE22 AS spike 지속 가능성**: HE22 Non-Spin $14.92 + ECRS $5.70은 HE21 에너지 피크 이후에도 AS 시장이 tight함을 시사. HE22-23까지 방전 연장이 최적일 수 있음 (→ bess-optimizer 참조).
5. **Smartbidder P(DA>RT) 파일 미수신**: 정량 확률 없이 정성 판단에 의존. HE21에서 DA>>RT ($21.55 spread)로 short DA 시그널은 명확하나 확률 quantification 불가.

---

## 데이터 소스

| 소스 | 상태 | fetch 시각 (CT) | 비고 |
|---|---|---|---|
| Yes Energy BIDCLOSE (WZ_ERCOT load, net load, solar, wind, outage) | 존재 (PRODUCTION) | ~07:13 | `2026-07-07.csv`, `2026-07-07_summary.json` 정상 |
| Smartbidder Energy Price Forecasts | 존재 (PRODUCTION) | ~06:57 | `2026-07-07_Energy_Price_Forecasts.csv` 정상 |
| Smartbidder DA AS Forecasted Prices | 존재 (PRODUCTION) | ~06:57 | `2026-07-07_DA_Ancillary_Prices.csv` 정상; 실제값 컬럼 비어있음(D+1이므로 정상) |
| Smartbidder P(DA>RT) | **N/A (data unavailable)** | — | `/forecast-composite` 미포함 |
| Enverus Load forecast | 존재 (PRODUCTION) | ~06:49 | `2026-07-07_load_fc.csv` 정상 |
| Enverus Wind STPF | 존재 (PRODUCTION) | ~06:49 | `2026-07-07_wind_stpf.csv` 정상 |
| Enverus Solar STPF | 존재 (PRODUCTION) | ~06:49 | `2026-07-07_solar_stpf.csv` 정상 |
| Enverus Net Load forecast | 존재 (PRODUCTION) | ~06:49 | `2026-07-07_net_load_fc.csv` 정상 |
| AG2 WSI (Load, Wind, Weather) | **N/A (data unavailable)** | — | 입력 파일 목록에 없음 — 추가 fetch 필요 |

---

*본 브리핑은 DAM bid cutoff(10:00 CT) 이전 데이터 vintage만 사용. downstream 에이전트 참조 파일: `shared/data/forecasts/market-view/2026-07-07.md`*
