# ERCOT D+1 (2026-07-13, 월요일) Market Briefing

**작성**: 2026-07-12 | **작성 에이전트**: market-analyst
**DATA SOURCE**: Yes Energy BIDCLOSE (fetch 2026-07-12 12:11 UTC) + Smartbidder (run 2026-07-12 06:56 CT) + Enverus Mosaic (published 2026-07-12 06:41-06:58 CT) + AG2 WSI KDFW weather (fetch 2026-07-12 10:28 UTC, load_regions 파일 256KB 초과로 제외)
**Improvement applied**: Non-Spin/ECRS 0.75x haircut 적용 (raw 값 병기) | DA ±$3-4 불확실성 밴드 인식 | AG2 weather 반영 (load_regions 미수신)

---

## Headline

**기상 이변 — 텍사스 7월 중순 대비 10-13°F 저온 + 구름 + 습도**로 월요일 수요가 토요일(78.3 GW)보다 낮은 74.4 GW에 그치며, solar도 구름으로 21.3 GW 억제(전일 26.9 GW 대비 -5.5 GW). Duck curve는 최근 일주일 중 가장 얕은 형태(net load trough HE11 43,899 MW — 전일 32,322 MW 대비 +11,577 MW 완만). 그러나 저녁 Non-Spin은 HE22-23에 raw **$11-13/MWh** (0.75x: **$8.5-10/MWh**)으로 역설적 AS 스파이크가 집중 — 저온·구름 날에도 저녁 수급 타이트니스는 약화되지 않음. BESS 최적 구간: **충전 HE10-12 ($25/MWh) / 방전+AS HE21-23 ($34-36/MWh + Non-Spin $8-10)**.

---

## Demand & Supply

**Load:**
- YE WZ_ERCOT BIDCLOSE 24h 평균: **63,976 MW**
- 피크: HE17 (16:00-17:00 CT) **74,388 MW** / HE16 74,376 MW
- 최저: HE5 (04:00-05:00 CT) **52,677 MW**
- Enverus 24h 평균: **65,224 MW** (YE 대비 **+1,248 MW**)
- Enverus 피크: HE16 **74,380 MW** — Yes Energy와 규모 거의 동일하나 피크 시점 1h 빠름
- **AG2 KDFW 기온**: 7/13 DFW 최고 83.8°F (HE19 기준), 정상치 94-95°F 대비 **약 -11°F 이하 초냉각**. 주간 RH 65-86%, 운량 53-87% — 저하중 수요 구조의 직접 원인.
- 해석: 7월 중순 월요일임에도 토요일(7/12, 78.3 GW) 대비 3.9 GW 낮음. 비정상 기상(저온+구름)이 냉방 수요를 강하게 억압.

**Net Load (YE BIDCLOSE):**
- 24h 평균: **49,258 MW**
- 최저: HE11 (10:00-11:00 CT) **43,899 MW** (solar mid-peak, 최근 일주일 최완만 duck trough)
- 최고: HE21 (20:00-21:00 CT) **58,710 MW** (일몰 후 solar 소멸)
- 핵심 ramp: HE19 → HE21 = 51,466 → 55,555 → 58,710 MW = **+7,244 MW / 2h**
  - HE19→HE20: Solar 11,379 → 5,376 MW = **-6,003 MW 급감**, net load +4,089 MW
  - HE20→HE21: Solar 5,376 → 590 MW = **-4,786 MW 소멸**, net load +3,155 MW
- Enverus net load 최저: HE11 **39,301 MW** (YE 대비 **-4,598 MW 하방** — solar 갭 주도)
- Enverus net load 최고: HE21 **59,739 MW** (YE 대비 **+1,029 MW 상방**)

**Solar:**
- YE SOLAR_COPHSL 24h 평균: **8,165 MW**, 피크 HE14 (13:00-14:00 CT) **21,340 MW** / HE15 20,843 MW
- AG2 운량: HE8 71%, **HE9-10 78-79%**, **HE11-12 74-87%**, HE15-17 59-62% — 오전 두꺼운 구름이 solar 초기 ramp 억제
- Enverus Solar 24h 평균: **11,566 MW** (YE 대비 **+3,401 MW / +42% 상방**)
- Enverus Solar 피크 HE14: **27,267 MW** (YE 21,340 MW 대비 **+5,927 MW**)
- 핵심 갭 해석: AG2 운량 75-87% 구간(HE9-12)을 반영하면 **YE 기준이 현실 더 근접**. Enverus는 맑은 하늘 가정 과대 예측 가능성 높음.
- HE14 이후 구름 부분 걷혀 solar 피크 도달 — 전형적 Texas 오후 맑은 패턴과 일치.

**Wind:**
- YE ERCOT WIND_COPHSL 24h 평균: **6,074 MW** (전일 7/12 대비 약 -2,000 MW 약세)
- 패턴: 야간 강세 (HE1: 9,017 MW) → 주간 최약 HE9 **2,712 MW** → 저녁 재강세 HE22 **9,099 MW**
- 지역별 (YE):
  - **GR_WEST**: 평균 **2,092 MW**, 야간 HE1 4,138 MW → 주간 HE11 최저 **794 MW** (비교적 낮음)
  - **GR_NORTH**: 평균 **369 MW**, HE13 최저 **64 MW** — 사실상 무풍 주간 지속
  - **GR_COASTAL**: 평균 **1,607 MW**, 저녁 HE18-19 피크 **3,061 / 3,040 MW** (해풍 효과)
  - **GR_SOUTH**: 평균 **1,602 MW**, 저녁 HE22 피크 **2,389 MW** (야간 회복)
- Enverus Wind 24h 평균: **5,936 MW** (YE 대비 -138 MW, 실질 동일)
- 저녁 wind recovery(HE18 이후 GR_COASTAL + GR_SOUTH)가 net load ramp를 약간 완충하나, 태양광 cliff를 상쇄하기엔 역부족.

**Thermal Outages:**
- TOTAL_RESOURCE_CAP_OUT 24h 평균: **7,110 MW**
- 최고: HE9 **7,659 MW** / HE12 7,586 MW (오전 태양광 ramp 구간 outage 집중)
- 최저: HE24 **5,318 MW** (야간 일부 복귀)
- 해석: 7.1 GW 평균 forced/planned outage는 부하 74 GW 기준으로 tight. 추가 tripping 발생 시 저녁 scarcity 비선형 가중.

---

## Price View

DA Energy (Smartbidder, Hub 기준; 노드 실적은 ±$3-4 괴리 가능):

- **DA 24h 평균**: **$29.51/MWh** | RT 24h 평균: **$29.09/MWh** | DA-RT spread avg: **+$0.42/MWh** (DA 소폭 우위)
- **DA 상위 2시간**: HE22 (21:00-22:00 CT) **$35.97** / HE21 (20:00-21:00) **$34.36**
- **DA 하위 2시간**: HE11 (10:00-11:00 CT) **$25.31** / HE10 (09:00-10:00) **$25.38**
- 일중 peak-to-trough DA spread: **$10.66/MWh** (HE11 → HE22)

**시간대별 구분:**

| 구간 | HE | DA ($/MWh) | RT ($/MWh) | DA-RT | 해석 |
|---|---|---|---|---|---|
| 야간 낮은 wind | HE1 | 30.04 | 29.10 | +0.94 | RT 소폭 하방 |
| 야간 RT 우위 | HE2-7 | 27.87-32.20 | 28.53-34.93 | -0.66 ~ -2.73 | **RT > DA** 유의미 |
| 아침 ramp RT 우위 | **HE8** | **28.15** | **31.67** | **-3.52** | 아침 RT spike 최대 |
| Solar suppression | HE9-12 | 25.31-25.82 | 24.71-26.72 | -1.25 ~ +0.18 | Duck valley 진입 |
| 오후 DA 우위 | HE13-19 | 27.50-29.30 | 26.13-27.30 | +0.42 ~ +2.85 | DA > RT 안정적 |
| **Evening spike** | **HE20** | **33.21** | 29.41 | **+3.80** | Solar cliff 진입 |
| Net load peak | HE21 | 34.36 | 32.85 | +1.51 | 피크 |
| **AS window** | **HE22** | **35.97** | 33.00 | **+2.97** | DA 최고가 |
| Late evening | HE23-24 | 32.45-34.36 | 32.39-33.14 | -0.69 ~ +1.97 | 점진 완화 |

**P(DA>RT) / P(DA<RT) (Smartbidder):**
- HE8 (07:00-08:00 CT): P(DA<RT) = **0.768** — 아침 RT 우위 강한 시그널
- HE21 (20:00-21:00 CT): P(DA>RT) = **0.617**, P(DA<RT) = 0.509 — DA 우위 우세
- HE22 (21:00-22:00 CT): P(DA>RT) = **0.605**, P(DA<RT) = 0.570 — 다소 불확실
- HE1-7 전반: P(DA<RT) 0.64-0.77 — 야간 RT 구조적 우위

AS (Smartbidder DA 예측, Non-Spin/ECRS raw + 0.75x 병기):

| HE | CT | Non-Spin Raw | Non-Spin 0.75x | RegDown | RegUp | RRS | ECRS Raw | ECRS 0.75x |
|---|---|---|---|---|---|---|---|---|
| HE18 | 17:00 | 0.72 | 0.54 | **2.02** | 1.24 | 0.12 | 0.23 | 0.17 |
| HE19 | 18:00 | 0.72 | 0.54 | 1.21 | 1.12 | 0.25 | 0.35 | 0.26 |
| HE20 | 19:00 | 1.56 | 1.17 | 1.01 | 1.12 | 0.25 | 0.35 | 0.26 |
| HE21 | 20:00 | 6.44 | 4.83 | 1.00 | 2.01 | 0.38 | 0.75 | 0.56 |
| **HE22** | **21:00** | **11.34** | **8.50** | 0.95 | **3.67** | **2.25** | **3.14** | **2.36** |
| **HE23** | **22:00** | **13.36** | **10.02** | 0.78 | 2.12 | **1.66** | **2.58** | **1.94** |
| HE24 | 23:00 | 7.70 | 5.77 | 0.78 | 1.31 | 0.97 | 0.98 | 0.74 |

RegDown HE18-19 ($2.02 / $1.21): 오후 구름 많은 날 solar 불확실성 + 과잉공급 헤지 수요.
AS 오전(HE10-17): Non-Spin $0.52-0.72, ECRS $0.22-0.35 — 극히 낮음 (duck valley 구간).

---

## Key Drivers

1. **비정상 저온 + 구름 — 7월 중순 텍사스 기준 이례적**: DFW 최고기온 83.8°F (정상 94-95°F 대비 -11°F). 운량 53-87%, 아침 강수확률 37-55%. 이 조합이 (a) 부하 74.4 GW로 억압 (전일 78.3 GW 대비 -3.9 GW), (b) solar를 21.3 GW로 제한 (맑은 날 26-27 GW 대비 -5 GW 이상), (c) 월요일임에도 토요일 부하를 밑도는 구조 생성.

2. **얕은 Duck Curve — 최근 주 중 가장 완만**: HE11 net load trough 43,899 MW로 전일(32,322 MW) 대비 +11,577 MW 얕음. Solar가 load를 최대 32.8% 커버(전일 40.6% 대비 하락). 오전 구름이 solar 초기 ramp를 억제하여 09:00-11:00 가격 $25대 유지 — BESS 충전 비용 절감 기회.

3. **HE8 아침 ramp — RT > DA 최대 이탈**: HE8 RT $31.67 vs DA $28.15 = **-$3.52 spread (RT 우위)**. P(DA<RT) = 0.768. 아침 solar 겨우 2,844 MW + wind 3,060 MW + load 56,053 MW 조합에서 DA가 thermal commitment를 under-price. Morning ramp 구간에서 DART/RT long 기회 가능 (→ dart-virtual-trader 참조).

4. **저녁 Non-Spin 역설적 급등 (HE22-23 raw $11-13)**: 부하가 낮고 wind가 HE22 9,099 MW로 강하게 회복함에도 Non-Spin이 전일(7/12 기준 비교 시 미지수) 대비 크게 상승. Net load peak HE21 58,710 MW (전일 59,381 MW와 유사) + 7.1 GW outage 고착 + GR_NORTH 낮 무풍(HE13 64 MW)으로 thermal 재충전 어려움 → 저녁 AS obligation 높음. GR_WEST 주간 최저 794 MW(HE11)도 기여.

5. **Wind 야간/저녁 회복 패턴**: GR_COASTAL 저녁 HE18-19 3,060 MW (해풍), GR_SOUTH HE22 2,389 MW. 이 패턴이 net load ramp의 일부를 흡수하나 solar cliff (HE19→21 -15,965 MW)를 상쇄하기 불충분 → HE20-21 저녁 ramp 가격 $33-36 형성.

---

## AG2 / Enverus vs Yes Energy 예측 갭 분석

| 항목 | Yes Energy BIDCLOSE | Enverus STPF/FC | AG2 WSI (KDFW) | 시사점 |
|---|---|---|---|---|
| 24h avg Load | **63,976 MW** | **65,224 MW** (+1,248) | load_regions 파일 크기 초과 미포함 | Enverus 약 +2% 상방, 단 월요일 기온 차이 반영 가능 |
| 부하 피크 | HE17 **74,388 MW** | HE16 **74,380 MW** | — | 규모 동일, Enverus 1h 빠름 |
| Solar 24h avg | **8,165 MW** | **11,566 MW** (+3,401, +42%) | 주간 운량 53-87% | **Enverus 과대 추정 가능성 높음** — AG2 구름 반영 시 YE가 더 신뢰성 높음 |
| Solar 피크 | HE14 **21,340 MW** | HE14 **27,267 MW** (+5,927) | — | Enverus 실현 시 HE11 net load 39 GW → 음가 리스크 |
| Net Load avg | **49,258 MW** | **47,663 MW** (-1,595) | — | Solar 갭이 net load 하방 주도 |
| Net Load 최저 | HE11 **43,899 MW** | HE11 **39,301 MW** (-4,598) | — | Enverus duck trough 훨씬 깊음 |
| Net Load 저녁 피크 | HE21 **58,710 MW** | HE21 **59,739 MW** (+1,029) | — | Enverus 저녁 상방 → spike 리스크 소폭 추가 |
| Wind 24h avg | **6,074 MW** | **5,936 MW** (-138) | — | 두 소스 수렴 — 풍력 불확실성 낮음 |

**핵심 시사점**: 주요 갭은 **Solar**. Enverus solar가 +42% 높고 특히 오전 구름 많은 날씨를 반영 못하는 것으로 보임(AG2 KDFW 운량 HE9-12: 74-87%). Yes Energy 21.3 GW 기준이 더 현실적. 만약 Enverus가 맞다면 HE11 net load 39.3 GW → midday 가격이 $25 이하로 추가 하락할 수 있어 BESS 충전 코스트 개선. Load에서는 Enverus +1,248 MW 상방이나 저온 기상 고려 시 YE 쪽이 더 보수적으로 맞을 가능성.

---

## 시간대별 DA/RT 가격 전체 (Smartbidder, 2026-07-13)

| HE | CT | Load (MW) | Net Load (MW) | Solar (MW) | Wind (MW) | DA ($/MWh) | RT ($/MWh) | DA-RT |
|---|---|---|---|---|---|---|---|---|
| 1 | 00-01 | 58,459 | 49,259 | 0 | 9,017 | 30.04 | 29.10 | +0.94 |
| 2 | 01-02 | 55,792 | 47,616 | 0 | 7,918 | 27.87 | 28.53 | -0.66 |
| 3 | 02-03 | 53,816 | 46,575 | 0 | 6,871 | 27.90 | 29.12 | -1.22 |
| 4 | 03-04 | 52,722 | 46,385 | 0 | 6,018 | 28.68 | 30.01 | -1.33 |
| 5 | 04-05 | 52,677 | 47,175 | 0 | 5,195 | 29.54 | 31.18 | -1.64 |
| 6 | 05-06 | 53,556 | 48,990 | 0 | 4,410 | 32.14 | 33.47 | -1.33 |
| 7 | 06-07 | 54,826 | 50,980 | 84 | 3,771 | 32.20 | 34.93 | -2.73 |
| **8** | **07-08** | 56,053 | 49,768 | 2,844 | 3,060 | **28.15** | **31.67** | **-3.52** |
| 9 | 08-09 | 58,798 | 46,018 | 9,414 | 2,712 | 25.47 | 26.72 | -1.25 |
| **10** | **09-10** | 61,858 | 43,904 | 14,280 | 2,945 | 25.38 | 24.71 | +0.67 |
| **11** | **10-11** | 65,011 | **43,899** | 17,254 | 3,090 | **25.31** | 25.13 | +0.18 |
| 12 | 11-12 | 68,235 | 44,795 | 19,284 | 3,312 | 25.82 | 25.93 | -0.11 |
| 13 | 12-13 | 70,875 | 45,911 | 20,733 | 3,792 | 27.86 | 26.63 | +1.23 |
| 14 | 13-14 | 73,031 | 46,970 | **21,340** | 4,460 | 28.96 | 27.09 | +1.87 |
| 15 | 14-15 | 74,054 | 47,637 | 20,843 | 5,310 | 28.99 | 26.14 | +2.85 |
| 16 | 15-16 | 74,376 | 48,483 | 19,445 | 6,218 | 29.30 | 26.52 | +2.78 |
| **17** | **16-17** | **74,388** | 48,765 | 17,945 | 7,069 | 28.73 | 26.13 | +2.60 |
| 18 | 17-18 | 73,741 | 49,898 | 15,158 | 7,817 | 27.50 | 27.08 | +0.42 |
| 19 | 18-19 | 72,438 | 51,466 | 11,379 | 8,412 | 28.12 | 27.30 | +0.82 |
| **20** | **19-20** | 70,703 | 55,555 | 5,376 | 8,732 | **33.21** | 29.41 | **+3.80** |
| **21** | **20-21** | 68,736 | **58,710** | 590 | 9,009 | **34.36** | 32.85 | +1.51 |
| **22** | **21-22** | 67,084 | 57,658 | 0 | **9,099** | **35.97** | 33.00 | **+2.97** |
| 23 | 22-23 | 63,831 | 54,447 | 0 | 8,940 | 34.36 | 32.39 | +1.97 |
| 24 | 23-00 | 60,357 | 51,323 | 0 | 8,610 | 32.45 | 33.14 | -0.69 |
| **Avg** | | **63,976** | **49,258** | **8,165** | **6,074** | **$29.51** | **$29.09** | **+$0.42** |

*Load/Net Load/Solar/Wind: Yes Energy BIDCLOSE. DA/RT: Smartbidder. Spread = DA - RT (positive = DA > RT = short DA / long RT signal).*

---

## BESS 운영 관점 시사점 (GKS 100MW/200MWh 기준)

- **최적 충전 구간**: **HE10-12** (net load valley 43,899-44,795 MW, DA $25.31-25.82/MWh)
  - 200 MWh 기준 2h 만충 목표 → HE10-11 집중 충전
  - Enverus solar 상방 실현 시 HE11 net load 39.3 GW → 가격 추가 하락 / 음가 전환 가능성 → 충전 비용 추가 절감

- **최적 방전 + AS 구간**: **HE21-23** (net load 54,447-58,710 MW, DA $34.36-35.97/MWh)
  - Energy 방전: HE21-22에 100 MW × $35/MWh 방전 = 시간당 $3,500 (DA 기준)
  - Non-Spin AS: HE22 raw $11.34 (0.75x **$8.50**) / HE23 raw $13.36 (0.75x **$10.02**)
  - ECRS: HE22 $3.14, RRS: HE22 $2.25, RegUp: HE22 $3.67 — 복합 AS 스택 가능
  - **Energy 방전 vs AS 결정은 bess-optimizer 위임** (Non-Spin capacity vs energy revenue tradeoff)

- **DA vs RT 전략**: P(DA>RT) HE21-22 0.605-0.617 → DA sell 유리이나 불확실성 높음. HE8 아침 RT 스파이크 리스크(RT > DA $3.52) 주의 — 아침 충전 계획 있다면 DA bidding 재검토.

---

## Risks / Watch

1. **기상 상방 리스크 — 온도 회복 시나리오**: AG2 예측보다 구름 일찍 걷히거나 기온 상승 시 부하 75-77 GW 추가 상승 → 저녁 DA $40+ 가능. 반대로 강수 강화 시 부하 downside.

2. **Enverus Solar 상방 실현 여부**: 27.3 GW 실현 시 HE10-12 net load 39-40 GW → 가격 $15 이하 or 음가 전환. BESS 충전 타이밍 극대화 기회. 단 AG2 구름 반영 시 실현 가능성 낮음 — 두 시나리오 분기 입찰 고려.

3. **HE22-23 Non-Spin raw $11-13 과대 예측 리스크**: 전사이클 학습(0.75x haircut) 적용 → $8.50-10.02/MWh 기준 사용. 그러나 낮은 부하일에도 scarcity가 유지되는 메커니즘 미확인 — 실시간 AS clearing 모니터링 필요.

4. **HE9-12 Outage 최대 구간 (7,586-7,659 MW)**: 태양광 ramp 구간에서 outage 집중. 추가 forced tripping 시 midday에도 가격 spike 가능성 (현재 예측에 미반영).

5. **GR_NORTH 극단 저풍 (HE13 64 MW)**: 북부 지역 transmission + 공급 gap. 낮 시간 North zone 국지 congestion 가능 (→ congestion-analyst 참조 권고).

6. **RT AS 예측치 미수신**: Smartbidder RT_Ancillary_Prices 파일 공란 — RT Non-Spin/ECRS 실현값은 장중 ERCOT real-time AS 시장으로 모니터링 필요. DA AS 예측치만으로 방전/AS 전략 수립 시 불확실성 존재.

---

*DATA SOURCE: Yes Energy BIDCLOSE (fetch 2026-07-12 12:11 UTC) + Smartbidder (run 2026-07-12 06:56 CT) + Enverus Mosaic (published 2026-07-12 06:41-06:58 CT) + AG2 WSI KDFW (fetch 2026-07-12 10:28 UTC, load_regions 256KB 초과 제외). 모든 데이터 Production.*
