# Market View — D+1 2026-07-19 (Structured)

**Source**: market-analyst | **Vintage**: 2026-07-18T12:10:36Z | **Status**: PRODUCTION
**Consumers**: bess-optimizer, dart-virtual-trader, congestion-analyst, reporter

---

## 1. Operating Conditions

| Item | Value | Source |
|---|---|---|
| Day of week | Sunday | Calendar |
| ERCOT peak type | WEPEAK HE07–HE22 | Yes Energy |
| Weather (DFW) | Max 96.3°F / feels-like 101.4°F, southerly 9–11 mph, no precip | AG2 WSI |
| Thermal outage avg | 8,156 MW (8,244 MW HE1–19, 8,126 MW HE20–24) | Yes Energy |

---

## 2. Load & Net Load (Hourly, CT)

| HE (CT end) | Load YE (MW) | Net Load YE (MW) | Enverus Load (MW) | Enverus Net Load (MW) |
|---|---|---|---|---|
| HE01 (00:00–01:00) | 61,417 | 49,239 | 61,418 | 46,908 |
| HE02 (01:00–02:00) | 58,668 | 47,673 | 59,198 | 45,789 |
| HE03 (02:00–03:00) | 56,403 | 46,235 | 56,935 | 44,438 |
| HE04 (03:00–04:00) | 54,822 | 45,101 | 55,172 | 43,910 |
| HE05 (04:00–05:00) | 53,715 | 44,842 | 54,588 | 43,486 |
| HE06 (05:00–06:00) | 53,151 | 45,192 | 53,508 | 42,653 |
| HE07 (06:00–07:00) | 52,529 | 44,899 | 52,588 | 43,217 |
| HE08 (07:00–08:00) | 52,936 | 41,234 | 53,201 | 39,643 |
| HE09 (08:00–09:00) | 56,226 | 31,002 | 56,609 | 31,577 |
| HE10 (09:00–10:00) | 60,501 | **27,418** | 60,662 | **26,727** |
| HE11 (10:00–11:00) | 64,857 | 27,725 | 64,197 | 27,686 |
| HE12 (11:00–12:00) | 69,214 | 30,400 | 68,678 | 31,807 |
| HE13 (12:00–13:00) | 73,076 | 33,447 | 72,668 | 35,788 |
| HE14 (13:00–14:00) | 76,346 | 36,274 | 75,502 | 38,351 |
| HE15 (14:00–15:00) | 78,803 | 37,988 | 77,992 | 40,660 |
| HE16 (15:00–16:00) | 80,554 | 39,134 | 79,424 | 42,796 |
| HE17 (16:00–17:00) | 81,583 | 40,459 | 80,805 | 44,637 |
| **HE18 (17:00–18:00)** | **81,978** | 41,783 | **81,160** | 45,604 |
| HE19 (18:00–19:00) | 81,045 | 45,214 | 80,360 | 48,429 |
| HE20 (19:00–20:00) | 78,685 | 54,813 | 78,279 | 56,472 |
| HE21 (20:00–21:00) | 75,659 | 60,321 | 75,658 | 61,747 |
| **HE22 (21:00–22:00)** | 73,407 | **60,664** | 73,583 | **60,565** |
| HE23 (22:00–23:00) | 69,691 | 57,605 | 70,304 | 58,072 |
| HE24 (23:00–24:00) | 65,508 | 53,796 | 66,819 | 54,140 |
| **24h Average** | **67,116** | **43,436** | **67,038** | **43,963** |

AG2 load peak: 82,379 MW @ 17:30–18:30 CT. AG2 24h avg: 67,189 MW.

---

## 3. Solar & Wind (Hourly, CT)

| HE | Solar YE (MW) | Solar Env (MW) | Wind YE (MW) | Wind Env (MW) | Wind AG2 (MW) |
|---|---|---|---|---|---|
| HE01 | 0 | 67 | 11,747 | 14,621 | 16,722 |
| HE02 | 0 | 22 | 10,659 | 13,556 | 15,349 |
| HE03 | 0 | 0 | 9,857 | 12,673 | 14,012 |
| HE04 | 0 | 3 | 9,458 | 11,373 | 12,634 |
| HE05 | 0 | 0 | 8,661 | 11,206 | 11,952 |
| HE06 | 0 | 12 | 7,754 | 10,882 | 11,347 |
| HE07 | 92 | 134 | 7,311 | 9,265 | 11,082 |
| HE08 | 4,030 | 5,115 | 6,717 | 8,278 | 10,943 |
| HE09 | 14,731 | 17,466 | 8,198 | 7,401 | 10,370 |
| HE10 | 22,128 | 25,482 | 8,127 | 8,651 | 9,582 |
| HE11 | 25,801 | 28,287 | 8,032 | 8,401 | 9,395 |
| HE12 | 27,495 | 29,057 | 7,745 | 7,986 | 9,481 |
| HE13 | 28,279 | 29,082 | 7,624 | 7,929 | 9,100 |
| **HE14** | **28,410** | 28,717 | 7,893 | 8,619 | 8,847 |
| HE15 | 28,300 | 27,827 | 8,692 | 9,714 | 9,114 |
| HE16 | 27,827 | 26,224 | 9,773 | 10,696 | 10,082 |
| HE17 | 26,152 | 24,102 | 10,971 | 12,333 | 11,654 |
| HE18 | 23,942 | 22,161 | 12,204 | 13,687 | 12,771 |
| HE19 | 18,504 | 17,956 | 13,324 | 14,148 | 14,223 |
| HE20 | 8,093 | 7,340 | 13,787 | 14,576 | 15,865 |
| **HE21** | 670 | 644 | **13,930** | 13,581 | **16,560** |
| HE22 | 0 | 9 | 12,275 | 13,425 | 16,786 |
| HE23 | 0 | 0 | 11,643 | 12,707 | 15,546 |
| HE24 | 0 | 9 | 11,272 | 13,130 | 15,123 |
| **24h Avg** | **11,852** | **13,243** | **9,902** | **11,202** | **12,471** |

**Wind source gap**: AG2 avg 12,471 MW vs Yes Energy 9,902 MW = +2,569 MW (+26%). Treat as a key uncertainty band.

Regional wind summary (Yes Energy STWPF/COPHSL):
- GR_WEST STWPF: 4,627 MW avg | peak HE21 6,424 MW | min HE14 3,172 MW
- GR_SOUTH STWPF: 2,046 MW avg | peak HE21 2,733 MW
- GR_COASTAL STWPF: 1,961 MW avg | peak HE19 3,452 MW
- GR_NORTH COPHSL: 886 MW avg | peak HE01 1,413 MW

---

## 4. Energy Price Forecast (Smartbidder, run 06:58 CT)

| HE (CT end) | DA Forecast ($) | RT (LMP5) Forecast ($) | Spread DA−RT ($) | Direction |
|---|---|---|---|---|
| HE01 | 26.51 | 26.78 | -0.27 | RT > DA |
| HE02 | 25.17 | 25.50 | -0.33 | RT > DA |
| HE03 | 24.24 | 25.15 | -0.91 | RT > DA |
| HE04 | 22.52 | 24.47 | -1.95 | RT > DA |
| HE05 | 23.32 | 24.62 | -1.30 | RT > DA |
| HE06 | 24.54 | 25.07 | -0.53 | RT > DA |
| HE07 | 24.40 | 25.22 | -0.82 | RT > DA |
| HE08 | 21.33 | 22.32 | -0.99 | RT > DA |
| HE09 | 17.39 | 17.76 | -0.37 | RT > DA |
| HE10 | 15.48 | 16.95 | -1.47 | RT > DA |
| **HE11** | **15.38** | 17.07 | -1.69 | RT > DA (DA minimum) |
| HE12 | 16.74 | 18.26 | -1.52 | RT > DA |
| HE13 | 18.06 | 18.71 | -0.65 | RT > DA |
| HE14 | 18.97 | 19.06 | -0.09 | Near flat |
| HE15 | 19.71 | 19.48 | +0.23 | DA > RT |
| HE16 | 19.86 | 20.56 | -0.70 | RT > DA |
| HE17 | 20.38 | 20.84 | -0.46 | RT > DA |
| HE18 | 21.36 | 20.93 | +0.43 | DA > RT |
| HE19 | 23.51 | 22.42 | +1.09 | DA > RT |
| HE20 | 29.93 | 27.09 | **+2.84** | DA > RT (short DA signal) |
| **HE21** | **34.21** | 32.02 | **+2.19** | DA > RT (short DA signal, DA peak) |
| HE22 | 28.28 | 30.40 | -2.12 | RT > DA (long RT signal) |
| HE23 | 28.56 | 31.28 | -2.72 | RT > DA |
| HE24 | 26.54 | 28.59 | -2.05 | RT > DA |
| **24h Avg** | **22.77** | **23.36** | **-0.59** | Slight RT premium |

Peak hours (DA): HE21 $34.21, HE20 $29.93
Valley hours (DA): HE11 $15.38, HE10 $15.48
Peak hours (RT): HE23 $31.28, HE22 $30.40, HE21 $32.02

BESS energy arbitrage window (DA basis): Charge HE10–11 @ ~$15.38–15.48, discharge HE21 @ $34.21 = **$18.73–18.83/MWh spread**.

---

## 5. DA-RT Probability Forecast (Smartbidder)

| HE | P(DA < RT) | P(DA > RT) | Implied Regime |
|---|---|---|---|
| HE01 | 0.615 | 0.635 | Uncertain, slight RT lean |
| HE02 | 0.652 | 0.643 | RT premium favored |
| HE03 | 0.660 | 0.624 | RT premium |
| HE04 | 0.657 | 0.556 | RT premium |
| HE05 | 0.622 | 0.592 | RT lean |
| HE06 | 0.585 | 0.587 | Near flat |
| HE07 | 0.546 | 0.587 | Near flat |
| HE08 | 0.572 | 0.549 | Near flat |
| HE09 | 0.576 | 0.554 | Near flat |
| HE10 | 0.586 | 0.543 | RT lean |
| HE11 | 0.593 | 0.531 | RT lean |
| HE12 | 0.600 | 0.521 | RT lean |
| HE13 | 0.611 | 0.520 | RT lean |
| HE14 | 0.581 | 0.521 | Near flat |
| HE15 | 0.573 | 0.541 | Near flat |
| HE16 | 0.555 | 0.538 | Near flat |
| HE17 | 0.564 | 0.517 | Near flat |
| HE18 | 0.592 | 0.530 | RT lean |
| HE19 | 0.561 | **0.599** | DA premium building |
| HE20 | 0.574 | **0.612** | DA premium (short DA signal) |
| HE21 | 0.563 | **0.621** | DA premium (strongest signal) |
| HE22 | **0.612** | 0.567 | RT reversal |
| HE23 | **0.613** | 0.607 | RT reversal |
| HE24 | 0.578 | N/A | N/A |

Signal interpretation: HE20–21 = moderate short DA opportunity (P(DA>RT) 0.60–0.62). HE22–23 = long RT opportunity (P(DA<RT) 0.61–0.61). Overnight HE02–04 = RT premium persists.

---

## 6. Ancillary Service Price Forecast (Smartbidder DA)

| HE | Non-Spin ($) | RegDown ($) | RegUp ($) | RRS ($) | ECRS ($) |
|---|---|---|---|---|---|
| HE01 | 2.60 | 0.75 | 0.52 | 0.24 | 0.23 |
| HE02 | 2.26 | 0.81 | 0.38 | 0.24 | 0.21 |
| HE03 | 2.10 | 0.60 | 0.34 | 0.10 | 0.20 |
| HE04 | 1.67 | 0.50 | 0.33 | 0.10 | 0.19 |
| HE05 | 1.73 | 0.49 | 0.38 | 0.11 | 0.18 |
| HE06 | 1.51 | 0.58 | 0.55 | 0.11 | 0.20 |
| HE07 | 1.63 | 0.66 | 0.60 | 0.11 | 0.21 |
| HE08 | 1.20 | 0.75 | 0.40 | 0.13 | 0.32 |
| HE09 | 0.51 | 0.59 | 0.39 | 0.13 | 0.26 |
| HE10 | 0.43 | 0.72 | 0.37 | 0.13 | 0.22 |
| HE11 | 0.48 | 0.63 | 0.30 | 0.11 | 0.18 |
| HE12 | 0.46 | 0.48 | 0.40 | 0.10 | 0.15 |
| HE13 | 0.45 | 0.59 | 0.47 | 0.10 | 0.14 |
| HE14 | 0.47 | 0.81 | 0.56 | 0.10 | 0.14 |
| HE15 | 0.42 | 1.19 | 0.58 | 0.10 | 0.15 |
| HE16 | 0.37 | 1.03 | 0.56 | 0.10 | 0.15 |
| HE17 | 0.37 | 1.36 | 0.61 | 0.11 | 0.18 |
| HE18 | 0.52 | 0.97 | 0.85 | 0.13 | 0.18 |
| HE19 | 1.17 | 1.21 | 0.98 | 0.22 | 0.28 |
| HE20 | 4.22 | 0.70 | 1.95 | 0.39 | 0.71 |
| **HE21** | **4.22** | 0.70 | 1.95 | 0.39 | 0.71 |
| **HE22** | **6.46** | 0.88 | 2.14 | 1.02 | 1.15 |
| **HE23** | **6.44** | 0.98 | **2.29** | **1.18** | **1.47** |
| HE24 | 4.69 | 0.99 | 0.78 | 0.64 | 0.70 |

Note: DA AS forecasted values only. RT AS (actual) columns blank — normal for D+1 forecast.
RegDown elevated HE15–18 ($1.03–1.36): solar ramp-down requires downward regulation capacity.
Non-Spin activation window: HE20–24. Apply 0.75x haircut for conservative estimate → Non-Spin effective ~$4.85/MW-hr HE22.

---

## 7. BESS Optimization Signals (for bess-optimizer)

**Recommended trading regime**: Energy arbitrage dominant, AS stack supplemental.

| Signal | Value | Implication |
|---|---|---|
| Charge window | HE10–11 (DA $15.38–15.48) | Deep solar belly, lowest DA of day |
| Discharge window | HE21 (DA $34.21) or HE20 (DA $29.93) | Peak load + post-sunset demand |
| Energy arb spread (DA) | $18.73–18.83/MWh | Favorable vs typical summer |
| AS opportunity | HE22–23 Non-Spin $6.46/$6.44, RRS $1.02/$1.18 | Secondary stack post-discharge |
| DART signal | Short DA HE20–21 | P(DA>RT) 0.61–0.62 |
| DART signal | Long RT HE22–23 | P(DA<RT) 0.61, spread −$2.12 to −$2.72 |
| Net load ramp start | HE18 (17:00 CT) — solar fade begins | Ramp rate 4.7 GW/hr to HE22 |
| Wind upside risk | AG2 wind avg +2.6 GW vs YE | Would dampen evening prices by est. $3–5/MWh |

---

## 8. Market View Summary Flags

| Flag | Status | Note |
|---|---|---|
| Load confidence | HIGH | All 3 sources within 200 MW |
| Solar confidence | HIGH | YE/Enverus within 680 MW peak |
| Wind confidence | LOW-MEDIUM | AG2 vs YE gap 2,569 MW avg — unresolved |
| Price confidence | MEDIUM | Based on YE wind (conservative); AG2 scenario could lower HE21 by $3–5 |
| RT spike risk HE21–23 | MODERATE | P(DA<RT) 0.56–0.61; tail risk from ramp + outage |
| Non-Spin HE22 realization | MEDIUM | Base $6.46, effective with haircut $4.85 |
| Thermal outage concern | LOW | 8.2 GW is moderate, not elevated for summer |
| Duck curve severity | HIGH | Net load delta: 27.4 GW (HE10) to 60.7 GW (HE22) = 33.3 GW swing |
