# ERCOT D+1 (2026-07-25) Market Briefing

**Prepared**: 2026-07-24 (CT morning cycle)
**Data vintage**: Yes Energy 12:17 UTC / Enverus 07:01 CT / AG2 WSI init 06:40 CT / Smartbidder 06:57 CDT
**Data status**: DATA SOURCE: PRODUCTION (all five data providers populated)
**Day-of-week**: Saturday (WEPEAK regime, HE7-22; OFFPEAK HE1-6, HE23-24)

---

## Headline

주말(토) + 풍력 강세(ERCOT avg 14.1 GW, 전일 대비 +5 GW 수준) + 온도 정상 수준(DFW 99°F, 체감 103°F) 복합 작용으로 DA 평균 $24.29/MWh (저가 환경). DA-RT spread 거의 제로(-$0.04 평균). 단, HE21(20:00 CT)은 태양광 소등 + 석양 ramp에서 RT $33.62 > DA $29.10 (역전 $4.52) — evening ramp 위험 구간. 열발전 outage 8,358 MW avg (전날 대비 +2,342 MW 급증)는 공급 여력 상쇄 요인으로 가격 하방을 지지.

---

## Demand & Supply

**Gross Load**
- Yes Energy BIDCLOSE 24h 평균: **69,448 MW** (HE17/18 피크 **83,462 MW**, HE7 최저 **54,605 MW**)
- 주말 WEPEAK profile — 평일 동등 온도 대비 구조적으로 5-10% 낮음
- Enverus 24h 평균: **70,964 MW** (YE 대비 +1,516 MW), 피크 HE18 = **84,165 MW**
- AG2 KDFW 기온: 오후 최고 **99.1°F** (18:00 CT, 체감 102.5°F), TempNormal ~95.4°F (약 +3.8°F 초과)
  - 야간 최저 81-82°F (06:00-07:00 CT); hot-day premium(>100°F) 임계 미달

**Net Load (Yes Energy BIDCLOSE)**
- 24h 평균: **40,630 MW** / 피크: HE21 (20:00 CT) = **60,532 MW** / 최저: HE10 (09:00 CT) = **24,559 MW**
- 저녁 ramp HE19→HE20: **+10,018 MW/h** (급경사)
- Enverus net load 24h 평균: **40,990 MW** (YE와 수렴)

**Solar**
- Yes Energy SOLAR_COPHSL avg: **12,280 MW**, 피크 HE14 = **29,170 MW**
- Enverus SOLAR_STPF avg: **~13,868 MW** (+1,588 MW), 피크 HE13 = **32,097 MW**

**Wind**
- ERCOT WIND_COPHSL avg: **14,086 MW**, 주간 최저 HE14 = 7,714 MW, 야간 최강 HE1 = 21,601 MW
- GR_WEST STWPF avg: **9,016 MW** (주간 저점 4,557 MW / 피크 14,125 MW)
- GR_NORTH COPHSL avg: **1,301 MW**
- GR_COASTAL STWPF avg: **1,308 MW** (피크 HE18 = 2,430 MW)
- GR_SOUTH STWPF avg: **1,616 MW**
- AG2 WindCast avg: **14,386 MW** (YE 대비 +300 MW — 수렴, gap 기준 미발동)
- Enverus WIND_STPF avg: **16,166 MW** (YE 대비 +2,080 MW — 상방 경고 수준)

**Thermal Outages**
- TOTAL_RESOURCE_CAP_OUT avg: **8,358 MW** (+2,342 MW vs 7/23 6,016 MW)
- 피크 HE11-12 = **8,707 MW**, 저점 HE24 = 8,158 MW

---

## Price View

**DA Energy 예측 (Smartbidder HB_BUSAVG)**
- 24h DA 평균: **$24.29/MWh**
- 24h RT 평균: **$24.33/MWh**
- DA-RT spread 평균: **-$0.04/MWh** (중립)
- Top DA 시간: HE22 $30.97 / HE20 $29.61 / HE21 $29.10
- Bottom DA 시간: HE11 $15.86 / HE10 $16.57 / HE12 $17.98
- **HE21 (20:00 CT): DA $29.10 < RT $33.62 — 역전 $4.52 (RT spike tail 존재)**
- P(DA>RT) HE20-22: 64-66% — DA 우위 다수 시나리오, RT spike 소수 scenario 공존

**AS (Smartbidder DA Forecasted)**
- Non-Spin 피크: HE22 **$8.32** / HE23 **$8.26**
- ECRS 피크: HE22 **$3.43** / HE23 **$3.08**
- RegUp 피크: HE22 **$3.06** / HE21 **$2.79**
- RRS 피크: HE22 **$2.07**

---

## Key Drivers

1. 주말 WEPEAK 구조 + 풍력 +5 GW → DA 가격 전일 대비 -$10.58/MWh 하락. 저가 환경.
2. Duck curve 저점 HE10 = 24,559 MW (태양광 23 GW 동시 발전) → DA $15.86 최저.
3. HE19→HE20 ramp +10,018 MW/h + 태양광 소등 → HE21 RT tail spike 리스크 ($33.62 예측).
4. 열발전 outage +2,342 MW 급증(8,358 MW avg) → 주말 정비 window; 공급 여유 감소 → 가격 floor 지지.
5. AS 환경 전반 완화 (ECRS -66% vs 7/23): 풍력 강세 → 비상용량 수요 하락.

---

## Risks / Watch

- HE21 RT spike 실현 가능성 ~34% — 역전 $4.52 주의
- Enverus 풍력 +2,080 MW 실현 시 DA 추가 하방 $1-3/MWh
- GR_WEST 주간 저점 4,557 MW → congestion-analyst GR_WEST 제약 확인 요망
- 7/26 DFW 100.6°F 예보 (AG2) — 내일 폭염 재개 예고; 금일 저녁 RT 영향 가능
