DATA_STATUS: YES_ENERGY=THROTTLED | SMARTBIDDER=DEGRADED | DATA=ESTIMATED

# ERCOT D+1 (2026-07-30, 수요일) Market Briefing

**작성일시**: 2026-07-29 CT (market-analyst)
**대상일**: 2026-07-30 (수요일), 여름 피크 시즌 — 폭염 3일차 (7/28-7/30)

| 출처 | 상태 | 비고 |
|---|---|---|
| Yes Energy Bidclose (2026-07-30) | **THROTTLED** | `shared/data/raw/yes-energy/2026-07-30.csv` = API 오류 메시지만. 실데이터 없음 |
| Smartbidder (Energy/AS/DA-RT) | **DEGRADED** | client_secret 만료 (AADSTS7000222) — 4일 연속 (7/26-7/29). 가격 예측 전무 |
| Enverus (Load/Net-load/Solar/Wind STPF) | 미수집 | — |
| AG2 WSI (Weather/Wind/Load) | 미수집 | — |

> **DEGRADED 모드**: 모든 수치는 (1) 2026-07-29 Yes Energy Bidclose PROD 데이터, (2) 2026-07-22(수요일) Yes Energy + Smartbidder PROD 참조, (3) 7월 여름 ERCOT 수요일 계절·요일 패턴 기반 추정치. 실데이터 없음. 불확실도 정상 대비 3-4배. 범위로 표기, 절대 수치 의존 금지. downstream 에이전트(bess-optimizer, dart-virtual-trader)는 방향성만 참조.

---

## Headline

수요일(7/30) 폭염 3일차 — 주간 풍력 약세 누적(월 16.9 GW → 화 12.7 GW → 수 추정 **9,000-13,500 MW**) + 열축적 부하 소폭 상승으로 저녁 net load ramp가 +10,000-14,000 MW / 2시간(HE19→HE21) 구조 지속 예상. **Solar cliff HE19→HE20이 최대 RT spike 트리거**로 작동하는 패턴은 화요일과 동일. GR_WEST 풍력이 지난 수요일(7/22) 극단 수준(avg 3,285 MW, HE12 640 MW)까지 약화 시 DA HE20 $100+ 가능. Smartbidder 4일 연속 DEGRADED — 아래 가격 수치는 fundamental 추정, 방향성만 참조.

---

## Demand & Supply

> 전 항목 추정치 (Yes Energy Bidclose 미수집). 기준: 2026-07-29 PROD bidclose + 2026-07-22(수요일) PROD 참조 + 수요일 요일 패턴 보정.

**Load (추정)**

| 항목 | 화 7/29 PROD bidclose | 수 7/30 추정 범위 | 보정 근거 |
|---|---|---|---|
| 24h 평균 | 73,298 MW | **73,000-75,500 MW** | 수요일 mid-week 업무 강도 유지 + 폭염 3일차 열축적 (+0~+3%) |
| WDPEAK 평균 (HE7-22) | 77,863 MW | **77,000-80,500 MW** | A/C 냉방 시작 시각 조기화, 종료 시각 연장 |
| 피크 | HE18 = 87,210 MW | **HE16-18 = 86,000-90,500 MW** | 수요일 피크 타이밍 HE16-17로 다소 앞당겨질 수 있음 |
| 저점 | HE5 = 58,155 MW | **57,000-60,000 MW** | 야간 냉방 강세 지속 |

참조: 2026-07-22 수요일 PROD 실데이터 — Load avg 74,789 MW / Peak HE16 89,716 MW.

수요일 특성: 건물·장비의 내부 기온이 월-화 이틀 누적 상승(열축적)된 상태에서 오후 냉방 부하가 HE14-15부터 피크를 더 일찍 형성하는 경향이 있음. 업무 강도는 화요일과 동일하나 저녁 냉방 지속 시간이 더 길어 WDPEAK 상단 가능성.

**Net Load (추정)**

| 항목 | 화 7/29 PROD bidclose | 수 7/30 추정 범위 | 참조 수 7/22 PROD |
|---|---|---|---|
| 24h 평균 | 45,568 MW | **47,000-55,000 MW** | 52,716 MW |
| Duck Curve 저점 | HE10 = 29,970 MW | **HE10 = 30,000-38,000 MW** | HE10 = 34,730 MW |
| 저녁 피크 | HE21 = 66,532 MW | **HE21 = 57,000-68,000 MW** | HE21 = 71,353 MW |
| HE19→HE21 ramp 합산 | +17,651 MW | **+10,000-14,000 MW** | +15,733 MW |
| HE19→HE20 1시간 jump | +12,412 MW | **+8,000-13,000 MW** | (solar cliff 동일 메커니즘) |

핵심 불확실성: 수요일 net load는 풍력 약세 정도에 강하게 의존. 풍력이 화요일(12.7 GW) 대비 3 GW 추가 감소(~9.7 GW) 시 net load 평균은 +3 GW 상승. Duck curve 저점이 실제보다 높아지므로 RT 음수 조건 약화, 저녁 spike 강화.

**Solar (추정)**

| 항목 | 화 7/29 PROD bidclose | 수 7/30 추정 범위 |
|---|---|---|
| 24h 평균 | 12,651 MW | **12,000-13,500 MW** |
| 피크 | HE13 = 29,352 MW | **HE12-13 = 28,000-32,000 MW** |
| 발전 구간 | HE7~HE21 | HE7~HE21 (동일) |
| Solar Cliff (HE19→HE20) | 20,881 → 8,472 MW | **18,000-22,000 → 6,000-9,000 MW** |

7월 말 일조 각도 안정, 구름 조건 유사 가정 시 화요일 대비 ±5% 이내 수준. Solar cliff 타이밍과 낙폭은 수요일에도 동일하게 재현.

**Wind (추정) — 수 7/30 최대 불확실 변수**

| 항목 | 화 7/29 PROD bidclose | 수 7/30 추정 범위 | 참조 수 7/22 PROD |
|---|---|---|---|
| ERCOT COPHSL 24h 평균 | 12,696 MW | **9,000-13,500 MW** | 6,722 MW |
| GR_WEST 평균 | 6,338 MW | **3,000-7,500 MW** | 3,285 MW |
| GR_NORTH 평균 | 516 MW | **400-900 MW** | 503 MW |
| GR_COASTAL 평균 | 2,439 MW | **1,800-3,500 MW** | 989 MW |
| GR_SOUTH 평균 | 2,234 MW | **1,800-2,800 MW** | 883 MW |
| 주간 저점 (HE12-14) | HE13 = 6,813 MW | **4,000-9,000 MW** | HE12 = 1,356 MW |
| 야간 고점 (HE1-2) | HE1 = 19,397 MW | **15,000-22,000 MW** | HE24 = 13,689 MW |

Heat dome 고기압 주 3일차: 주간 풍력 약세 누적 패턴 HIGH. 추세: 월 16.9 GW → 화 12.7 GW → 수 9-13.5 GW (추정). 7/22 수요일 극단 실데이터(avg 6.7 GW, HE12 640 MW)가 하방 시나리오. 야간 풍력은 고기압 억압을 덜 받아 회복 패턴 유지.

자체 보정 계수 (DEGRADED 모드 신규 적용): 화요일 PROD 12,696 MW × 0.75-0.90 = **9,500-11,400 MW** 중앙 추정.

**발전소 계획 정비 (TOTAL_RESOURCE_CAP_OUT, 추정)**

| 항목 | 화 7/29 PROD bidclose | 수 7/30 추정 범위 |
|---|---|---|
| 24h 평균 | 7,452 MW | **7,000-9,000 MW** |
| 최대 구간 | HE14 = 8,554 MW | **HE11-14 = 7,500-9,500 MW** |
| 저녁 최소 (HE19-21) | 6,986 MW | **6,500-8,500 MW** |

수요일 정비 패턴: 발전사들이 화요일 피크 대응 후 수요일 정오(태양광 저가 구간)에 추가 단기 정비 투입. 참조: 7/22 수요일은 outage avg 5,854 MW(폭염 시 정비 자제 패턴).

---

## Price View

> Smartbidder 4일 연속 DEGRADED. 이하 전량 fundamental 추정. 신뢰도 매우 낮음 — 방향성만 참조.
> 참조 Smartbidder PROD 실적: 7/22(수) HE20 DA = $109.51 (풍력 avg 6.7 GW), 7/23(목) HE20 DA = $64.80 (풍력 avg 9.0 GW).

**DA Energy 추정 ($/MWh)**

| 구간 | 시간 | DA 추정 범위 | 핵심 근거 |
|---|---|---|---|
| 야간 저점 | HE1-6 | $32-50 | 부하 57-65k MW, 풍력 15-21k MW 야간 강세 |
| 태양광 상승 | HE7-9 | $15-30 | Solar ramp; net load 35-45k MW |
| **정오 Solar 피크** | HE10-13 | **$8-22** | Net load 30-38k MW; RT 음수 tail 가능 |
| 오후 ramp | HE14-17 | $40-70 | Net load 40-48k MW, 열축적 부하 + outage |
| **부하 고원** | HE18 | $55-90 | 부하 86-90k MW, solar 완충 잔존 |
| **Solar Cliff 초입** | HE19 | $65-105 | Solar cliff 시작, net load +7-10k MW |
| **Solar Cliff 피크** | HE20-21 | **$80-150+** | Net load 57-68k MW, solar 사실상 소멸, 풍력 약세 정도에 급등 |
| 야간 복귀 | HE22-24 | $42-65 | 풍력 야간 회복 15-21k MW, 부하 감소 |

- **24h DA 평균 추정**: **$50-72/MWh**
- **WDPEAK 평균 추정**: **$58-85/MWh**
- **내삽 추정 참고**: 풍력 avg ~11 GW 시 HE20 DA ~$75-95/MWh
- **극단 시나리오(avg <8 GW)**: HE20 DA $100-130+

**RT 스파이크 리스크 (fundamental 추정)**

| 구간 | 이벤트 | 리스크 수준 |
|---|---|---|
| HE10-11 | RT < $0 가능성 | **Low-Medium** — net load 30-38k MW(화요일 대비 높아 과공급 조건 약화) |
| HE19-21 | RT > $100 가능성 | **High** — net load ramp +10-14k MW, outage 7-9k MW, 풍력 추가 약세 |
| HE21 | RT scarcity 발동 가능성 | **Medium-High** — 풍력 극단 약세 시 net load 65k+ |

**DA-RT Spread 방향성 (spread = DA - RT)**

- HE10-11: RT 저가 또는 음수 → positive spread → short DA / long RT
- HE20-21: RT spike DA 초과 시 → negative spread → RT 방전 우위
- Smartbidder P(DA>RT) 미수집 — 방향성만 참조

**AS 추정 (패턴 기반)**

| 구간 | Non-spin 추정 | ECRS 추정 |
|---|---|---|
| HE20 | **$5-13/MW-hr** | $2-5/MW-hr |
| HE21 | **$4-10/MW-hr** | $1-4/MW-hr |
| HE22-23 | $4-9/MW-hr | $2-6/MW-hr |

---

## Key Drivers

1. **폭염 3일차 열축적(Heat Soak) — 부하 구조 소폭 상승**: 월-화-수 3일 연속 폭염으로 건물 내부 기온이 누적 상승. 수요일 A/C 냉방 시작 시각 조기화(HE13-14), 저녁 HE22-23까지 지속. Load avg 73,000-75,500 MW (화요일 73,298 MW 대비 +0~+3%). 저녁 방전 포지션의 가치 상승.

2. **GR_WEST 풍력 주간 3일 연속 약세 누적 — 가격 최대 상방 드라이버**: 월 avg 9,940 MW → 화 6,338 MW → 수 추정 3,000-7,500 MW. Heat dome 3일차 서부 텍사스 대기 순환 억제. 7/22 수요일 GR_WEST HE12 640 MW 재현 가능. 5,000 MW 이하 실현 시 DA HE20 $100+ 확실시.

3. **Solar Cliff HE19→HE20 — +8,000-13,000 MW 1시간 ramp**: 화요일과 동일한 구조. 태양광 급락(18,000-22,000 MW → 6,000-9,000 MW)이 net load를 단시간에 급등시키는 핵심 트리거. 풍력 야간 회복 빠를 경우 완화, 느릴 경우 심화.

4. **Duck Curve 저점 이동 — 화요일 대비 상향 (충전 환경 소폭 약화)**: 풍력 주간 약세로 HE10 net load 30,000-38,000 MW(화요일 29,970 MW 대비 상향). RT 음수 조건이 화요일보다 약해짐. 그러나 HE10-13 구간은 여전히 일간 최저가 구간.

5. **수요일 Outage 7,000-9,000 MW — 저녁 reserve margin 주의**: 화요일 avg 7,452 MW 대비 소폭 증가 가능(mid-week 정비 투입 패턴). 저녁 피크 대응 복귀 지연 시 HE18-20 reserve margin 추가 압박.

6. **Smartbidder 4일 연속 DEGRADED — 수요일 고가 이벤트 blind spot**: 7/22 수요일 Smartbidder가 HE19-20 $100+ 가격을 사전 예측(P(DA>RT) HE19-21 72-75%)한 선례 대비, 현재 4일째 signal 전무. **Ascend rep client_secret 갱신 최긴급 요청** = 오늘의 최우선 action.

---

## Risks / Watch

1. **GR_WEST 풍력 극단 약세 (최우선)**: 7/22 수요일 수준(avg 3.3 GW, HE12 640 MW) 재현 시 HE20 DA $100+ 확실시. 오전 6-8시 CT 기상 업데이트로 포지션 재검토 필요.

2. **HE20-21 RT 스파이크 (High)**: 풍력 avg 9 GW 하단 실현 시 net load HE21 65,000-68,000 MW → RT $150-300+ 가능. BESS HE20-21 RT 방전 최우선.

3. **HE10-11 RT 음수 (Low-Medium)**: 화요일 대비 과공급 조건 약화. Solar + wind 합산이 net load를 초과하는 조건 충족 여부 불확실.

4. **Smartbidder DEGRADED → BESS blind spot**: DA arbitrage 최적화 신호 전무 4일 연속. bess-optimizer는 방향성만 참조. Ascend rep 갱신 요청 즉시 실행.

5. **Yes Energy rate-limit → 7/31 브리핑도 위협**: API 호출 간격 조정 또는 Yes Energy support 연락 필요.

6. **BESS 운영 시사점 (bess-optimizer 참고)**:
   - 충전: **HE9-13** (Net load 30-38k MW, 추정 $8-22/MWh)
   - 방전: **HE19-21** (Solar Cliff + net load peak, 추정 $80-150+/MWh)
   - AS: HE20-23 ECRS/Non-spin
   - 절대 방전 금지: HE10-13

---

## 데이터 상태 요약

| 출처 | 파일 | 상태 |
|---|---|---|
| Yes Energy Bidclose (2026-07-30) | `shared/data/raw/yes-energy/2026-07-30.csv` | **THROTTLED** |
| Smartbidder Energy/AS/DA-RT | N/A | **DEGRADED** (4일 연속) |
| Enverus Net-load/Wind STPF | N/A | 미수집 |
| AG2 WSI Weather/Wind/Load | N/A | 미수집 |

**Action Required**: (1) Smartbidder 갱신 긴급, (2) Yes Energy rate-limit 해소, (3) Enverus/AG2 재개 시 풍력 교차검증 즉시
