DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=DEGRADED(client_secret expired, 11th consecutive day since 2026-07-26) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT D+1 (2026-08-05) Market Briefing

**Data Sources**: Yes Energy BIDCLOSE (production, 24 hourly rows confirmed — `shared/data/raw/yes-energy/2026-08-05.csv`)
**Prepared**: 2026-08-04 CT (market-analyst)
**Target Date**: 2026-08-05 (Wednesday, WDPEAK HE07-22), August summer peak season
**Mode**: PARTIAL — Yes Energy BIDCLOSE confirmed (production). Smartbidder Day 11 DEGRADED: no DA/RT price forecasts, no P(DA>RT), no AS clearing estimates. Enverus and AG2 not collected.

| Source | Status | Note |
|---|---|---|
| Yes Energy BIDCLOSE (2026-08-05) | SUCCESS | `shared/data/raw/yes-energy/2026-08-05.csv`, 24 hourly rows |
| Smartbidder (Energy / AS / DA-RT) | DEGRADED | client_secret expired (AADSTS7000222) — 11th consecutive day. No price forecasts, no P(DA>RT), no AS estimates |
| Enverus (Net-load / Solar / Wind STPF) | NOT_COLLECTED | — |
| AG2 WSI (Weather / Wind / Load) | NOT_COLLECTED | — |

> **PARTIAL mode**: Supply-demand data (Load, Net Load, Solar, Wind, Outages) are production quality from Yes Energy BIDCLOSE. DA/RT price forecasts, AS prices, P(DA>RT), AG2 weather, and Enverus cross-validation are entirely unavailable. Price outlook is qualitative inference from net-load balance only. All price ranges are directional estimates — not executable without Smartbidder.

---

## Headline

Heat event enters Day 4 in a structurally near-identical posture to 08/04: gross load stays just below 90 GW (peak HE17 = 89,261 MW, -1,038 MW vs 08/04's 90,299 MW), the duck-curve floor is slightly shallower (HE10 = 25,190 MW vs 23,639 MW), and the evening net-load ramp at HE19-20 is virtually unchanged at +12,153 MW — however, forced outages are running ~366 MW higher (avg 7,866 MW vs 7,500 MW), overnight GR_WEST is notably weaker (-2,102 MW vs 08/04), and GR_NORTH thermal-dome calm persists at 528 MW minimum; the structural spike risk window remains HE20-21 at nearly the same net-load level as 08/04 (64,530 MW), while the BESS charging window at HE09-10 is still compelling but modestly less extreme.

---

## Demand & Supply

- **Load**: WZ_ERCOT BIDCLOSE 24h avg **74,303 MW** (-443 MW vs 08/04's 74,746 MW) — heat event is persisting with marginal moderation. On-peak (HE07-22) avg: **79,064 MW**. Peak: **HE17 = 89,261 MW** — gross load does NOT cross the 90 GW threshold reached yesterday (08/04's peak = 90,299 MW), the first sign of marginal load easing since the event began. Off-peak trough: HE05 = 58,997 MW.

- **Net Load**: 24h avg **42,888 MW** (+694 MW vs 08/04's 42,194 MW). Duck-curve floor: **HE10 = 25,190 MW** — still very deep, but 1,551 MW shallower than 08/04's 23,639 MW. Evening net-load peak: **HE21 = 64,530 MW** (essentially unchanged from 08/04's 64,742 MW; -212 MW). Total ramp HE17 to HE21: +22,792 MW over 4 hours. Steepest single-hour ramp: **HE19-20 = +12,153 MW** (nearly identical to 08/04's record +12,191 MW).

- **Forced Outages**: TOTAL_RESOURCE_CAP_OUT 24h avg **7,866 MW** — elevated relative to 08/04 (~7,500 MW avg). Peak outage at **HE13 = 8,123 MW**. Sustained 7,850-8,089 MW through HE14-22 (peak demand zone). Cap out at HE21 = 8,028 MW (notably higher than 08/04's 7,404 MW).

---

## Solar / Net Load Duck Curve

- Solar crests at **HE13 = 29,827 MW**. Solar cliff: HE18 = 25,849 MW, HE19 = 19,740 MW (-6,109), HE20 = 7,397 MW (-12,342), HE21 = 405 MW (-6,993). Total solar exit HE18-21: **-25,444 MW in 3 hours**.

- Steepest net-load ramp: **HE19-20 = +12,153 MW** (same stress profile as 08/04's 12,191 MW).

- HE09-10 charging window: net load 30,416 / 25,190 MW. Combined solar + wind at HE10 = ~38,397 MW. Near-zero RT prices plausible; negative prices less likely than 08/04 (floor is 1,551 MW shallower).

---

## Wind Generation

- System wind (ERCOT COPHSL) avg: **15,802 MW** (-732 MW vs 08/04). Overnight GR_WEST softer (-2,102 MW avg vs 08/04).

- **GR_WEST daytime minimum**: HE12 = **6,308 MW** (virtually identical to 08/04's 6,396 MW — structural floor of this heat event pattern).

- **GR_WEST evening** (HE19-21): 7,355 / 8,011 / 9,090 MW (marginally stronger than 08/04's 7,307 / 7,861 / 8,853 MW; improvement is ~150-237 MW, not material relative to +624 MW outage headwind at HE21).

- **GR_COASTAL** peak: HE18 = **3,424 MW** (slightly below 08/04's 3,674 MW).

- **GR_NORTH**: Thermal dome pattern persists. Range 528-2,027 MW; minimum HE13 = 528 MW.

- **GR_SOUTH**: Builds to HE22 = 2,651 MW (HE19-21: 2,333 / 2,482 / 2,588 MW).

---

## Price View (Qualitative — No Smartbidder)

- **HE09-10 (BESS charge)**: ~$5-20/MWh. Best charging window.
- **HE11-17 (Midday-peak buildup)**: ~$25-55/MWh. Higher outages may apply slight upward pressure vs 08/04.
- **HE18-19 (Solar cliff onset)**: ~$40-80/MWh. Structurally similar to 08/04.
- **HE20-21 (Spike window)**: ~$80-200+/MWh. Net load peak 64,530 MW at HE21; cap-out +624 MW vs 08/04 at this hour. Spike risk approximately equivalent to 08/04. BESS full discharge target.
- **Overnight HE01-06**: ~$15-30/MWh. Slightly firmer than 08/04 due to softer overnight GR_WEST.
- **DA 24h average estimate**: $35-55/MWh directional.

---

## BESS Operating View

- **Charge**: HE09-10. Target max charge rate. RT prices likely sub-$20/MWh.
- **Discharge**: HE20-21. Full discharge depth. HE21 = net load peak (64,530 MW), highest expected price hour.
- **Ramp**: Begin discharge at HE19. Full discharge by HE20 to capture the +12,153 MW ramp.
- **Note**: Cap-out at HE21 = 8,028 MW is the highest of this heat event at the spike hour. Any additional forced trip removes the last reserve buffer. Maintain full charge state into HE19.

---

## Key Risk Hours

| Hour | Risk | Net Load | Driver |
|---|---|---|---|
| HE09-10 | Charging opportunity | 25,190-30,416 MW | Duck floor; near-zero RT plausible |
| HE19-20 | Ramp stress test | +12,153 MW single-hour | Solar cliff; gas turbine ramp + BESS dispatch |
| HE20-21 | Spike risk (PRIMARY) | 59,960-64,530 MW | Solar gone; cap-out 7,832-8,028 MW |

---

## Risks / Watch

1. **Smartbidder DEGRADED (Day 11)** — No quantitative price signals. Contact Ascend rep with 48-hour deadline.
2. **GR_WEST real-time vs STWPF** — 6,308 MW is the STWPF floor. A reversion toward 08/03's 2,115 MW pattern would sharply escalate HE20-21 spike risk. Monitor SCED from HE14 onward.
3. **Cap-out elevation** — 8,028 MW at HE21 (highest of this event at the spike hour). Any additional forced trip against 64,530 MW net load peak removes reserve margin entirely.
4. **ERCOT public RT prices** — Implement ERCOT.com T+1 settlement price pull for 07/26-08/04 to restore 11 days of missing price actuals (see 08/03 self-review Improvement #4).

---

## Hourly Reference Table (Yes Energy BIDCLOSE — Production)

| HE | Load (MW) | Net Load (MW) | Solar ERCOT (MW) | Wind ERCOT (MW) | GR_WEST (MW) | Cap Out (MW) |
|---|---|---|---|---|---|---|
| 01 | 67,241 | 45,404 | 0 | 20,393 | 12,410 | 7,862 |
| 02 | 63,984 | 42,692 | 0 | 19,915 | 12,247 | 7,862 |
| 03 | 61,530 | 40,958 | 0 | 19,244 | 11,920 | 7,865 |
| 04 | 59,827 | 40,029 | 0 | 18,435 | 11,440 | 8,015 |
| 05 | 58,997 | 40,336 | 0 | 17,338 | 10,848 | 8,015 |
| 06 | 59,451 | 42,078 | 0 | 16,155 | 10,097 | 7,865 |
| 07 | 60,422 | 44,095 | 25 | 15,134 | 9,386 | 7,705 |
| 08 | 60,568 | 41,495 | 3,432 | 13,930 | 8,592 | 7,754 |
| 09 | 63,514 | 30,416 | 16,815 | 12,685 | 7,631 | 7,790 |
| **10** | 68,070 | **25,190** | 25,866 | 12,531 | 7,073 | 7,920 |
| 11 | 73,198 | 27,375 | 28,518 | 12,501 | 6,674 | 7,933 |
| 12 | 78,285 | 31,591 | 29,554 | 12,165 | **6,308** | 7,923 |
| **13** | 82,830 | 35,570 | **29,827** | 12,475 | 6,343 | **8,123** |
| 14 | 86,382 | 38,557 | 29,798 | 13,105 | 6,495 | 8,089 |
| 15 | 88,337 | 40,261 | 29,462 | 13,609 | 6,646 | 8,089 |
| 16 | 89,130 | 41,314 | 28,799 | 14,061 | 6,743 | 7,889 |
| **17** | **89,261** | 41,738 | 27,930 | 14,346 | 6,807 | 7,853 |
| 18 | 88,873 | 42,970 | 25,849 | 14,767 | 7,004 | 7,850 |
| 19 | 87,735 | 47,808 | 19,740 | 15,256 | 7,355 | 7,850 |
| 20 | 85,549 | 59,960 | 7,397 | 15,881 | 8,011 | 7,832 |
| **21** | 82,885 | **64,530** | 405 | 16,845 | 9,090 | 8,028 |
| 22 | 79,984 | 60,474 | 0 | 18,340 | 10,425 | 8,068 |
| 23 | 75,796 | 54,798 | 0 | 19,698 | 11,569 | 7,638 |
| 24 | 71,429 | 49,674 | 0 | 20,452 | 12,289 | 6,976 |
| **Avg** | **74,303** | **42,888** | **12,642** | **15,802** | **8,892** | **7,866** |

All values direct from Yes Energy BIDCLOSE `shared/data/raw/yes-energy/2026-08-05.csv`. Bold = daily extremes.
Downstream agents: use the Price View section (qualitative only) and BESS Operating View. No Smartbidder quantitative signals available.
