DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=DEGRADED(client_secret expired, Day 12 since 2026-07-26) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT D+1 (2026-08-07) Market Briefing

**생성**: 2026-08-06 07:30 CT | **데이터 소스**: Yes Energy BIDCLOSE (Production) | Smartbidder: N/A (client_secret 만료, 12일째)
**Target Date**: 2026-08-07 (Friday, WDPEAK HE07-22), August summer peak season — Heat Event Day 6
**Mode**: PARTIAL — Yes Energy BIDCLOSE confirmed (production, 24 hourly rows). Smartbidder Day 12 DEGRADED: no DA/RT price forecasts, no P(DA>RT), no AS clearing estimates. Enverus and AG2 not collected.

[DATA SOURCE: Yes Energy BIDCLOSE — Production]

| Source | Status | Note |
|---|---|---|
| Yes Energy BIDCLOSE (2026-08-07) | SUCCESS | `shared/data/raw/yes-energy/2026-08-07.csv`, 24 hourly rows |
| Smartbidder (Energy / AS / DA-RT) | DEGRADED | client_secret expired (AADSTS7000222) — 12th consecutive day. No price forecasts, no P(DA>RT), no AS estimates |
| Enverus (Net-load / Solar / Wind STPF) | NOT_COLLECTED | — |
| AG2 WSI (Weather / Wind / Load) | NOT_COLLECTED | — |

> **PARTIAL mode**: Supply-demand data (Load, Net Load, Solar, Wind, Outages) are production quality from Yes Energy BIDCLOSE. DA/RT price forecasts, AS prices, P(DA>RT), AG2 weather, and Enverus cross-validation are entirely unavailable. Price outlook is qualitative inference from net-load structure anchored to 08/04 Tenaska P&L actual settlement prices (DASPP / RTSPP_Avg). All price ranges are directional estimates, not executable without Smartbidder.

> **Price anchor (08/04 Tenaska P&L actuals)**: DA 24h avg $20.10/MWh; RT 24h avg $18.27/MWh. HE10 DA $10.05 / RT $8.96. HE21 DA $32.16 / RT $29.84. HE22 DA $37.08.

---

## Headline

Heat event enters Day 6 (Friday) with the first clear gross load break — 24h avg drops to 72,014 MW (-2,289 MW vs 08/06), peak falls below 87 GW for the first time this event (HE17 = 86,589 MW) — but the GR_WEST thermal-dome wind collapse hits a new event record low (HE13 = 3,564 MW, -2,202 MW vs 08/06's 5,766 MW floor), wind ERCOT avg drops to 12,452 MW (-3,015 MW vs 08/06); net result is net load at HE21 (63,794 MW) essentially unchanged from 08/06 (+516 MW), while the midday price risk zone (HE12-18) intensifies materially — for the first time in this event, partial BESS midday discharge at HE14-16 competes with the evening cycle on price grounds.

---

## Demand & Supply

- **Load**: WZ_ERCOT BIDCLOSE 24h avg **72,014 MW** (-2,289 MW vs 08/06). On-peak avg: **76,591 MW** (-2,369 MW). Peak: **HE17 = 86,589 MW** (-2,443 MW vs 08/06 — first below 87 GW in this event). Off-peak trough: **HE05 = 57,635 MW**.

- **Net Load**: 24h avg **45,012 MW** (+616 MW vs 08/06 — higher despite lower gross load due to wind collapse). Duck floor: **HE10 = 28,553 MW** (+361 MW shallower; no negative price risk). Evening peak: **HE21 = 63,794 MW** (+516 MW vs 08/06). Steepest ramp: **HE19-20 = +8,179 MW** (vs +9,864 MW on 08/06 — smaller but still severe). Total HE18-21 ramp: +15,805 MW.

- **Forced Outages**: Cap-out 24h avg **7,125 MW** (+56 MW vs 08/06 — flat). Overnight elevated: 7,976 MW (HE01-04) — planned maintenance units expected to return by HE13 (6,903 MW). **HE21 cap-out = 6,021 MW** (-782 MW vs 08/06's 6,803 MW — best reserve picture at spike hour of any event day). HE24 = 5,608 MW — event low.

---

## Solar / Net Load Duck Curve

- Solar peak: **HE13 = 29,604 MW** (+632 MW vs 08/06's 28,972 MW — breaks the 3-day declining trend). Solar cliff HE18-21: -22,458 MW in 3 hours (HE19-20 = -10,120 MW, primary ramp driver).

- Midday net load structure (key 08/07 vs 08/06 delta driven by wind collapse):
  HE12: 36,107 vs 35,105 MW (+1,002); HE13: 41,008 vs 39,444 MW (+1,564); HE17: 47,890 vs 45,087 MW (+2,803); HE18: 47,989 vs 45,726 MW (+2,263 MW — largest delta point).

- HE09-10 charging window: net load 28,553-33,068 MW. Duck floor well above negative-price threshold. RT prices expected $10-18/MWh. Charge from HE09.

---

## Wind Generation — GR_WEST Thermal-Dome Collapse to Event Low

- System wind avg: **12,452 MW** (-3,015 MW vs 08/06 — largest single-day wind decline of the event).

- **GR_WEST daytime floor: HE13 = 3,564 MW** (-2,202 MW vs 08/06's 5,766 MW; 4-day decline: 6,396 → 6,308 → 5,766 → 3,564 MW). GR_WEST holds only 3,564-4,082 MW from HE13-15 — less than half of a typical August midday level.

- **GR_WEST evening (HE19-21)**: 5,743 / 6,408 / 7,419 MW — dramatically weaker than 08/06's 8,031 / 8,616 / 9,467 MW (delta: -2,288 / -2,208 / -2,048 MW). Primary reason net load at HE21 is +516 MW vs 08/06 despite 3,787 MW lower gross load at that hour.

- **GR_NORTH**: 6th consecutive thermal-dome day. Min at **HE13 = 190 MW** (vs 08/06's 390 MW — declining further).

- **GR_COASTAL**: Sea breeze peaks **HE18 = 2,589 MW** (-569 MW vs 08/06's 3,158 MW — weaker sea breeze).

- **GR_SOUTH**: Peaks **HE20 = 2,296 MW** (slightly weaker than 08/06).

- **Wind Forecast Divergence Check**: AG2 Windcast IQ NOT COLLECTED (Day 12). Single-source (Yes Energy STWPF). 3,564 MW floor unvalidated. Uncertainty: ±2,000 MW → see quantified scenarios below.

---

## Price View (Qualitative — Smartbidder DEGRADED, Day 12; anchored to 08/04 actuals)

- **HE09-10 (duck floor)**: ~$10-18/MWh (08/04 actual HE10 DA $10.05 at shallower floor; slight upward bias from 28,553 MW vs 08/04's 23,639 MW).
- **HE11-12**: ~$10-20/MWh (solar suppression; similar to 08/04 HE11-12 ~$9-11/MWh plus ~1,000 MW extra net load from wind).
- **HE13-14 (new risk zone — wind trough + peak solar)**: ~$18-35/MWh (net load 41,008-43,844 MW vs 08/04's 35,570 MW at HE13 → DA $11.13; +5,438 MW extra net load implies material upside).
- **HE15-18 (late-afternoon elevated)**: ~$25-50/MWh (net load 45,763-47,989 MW; GR_WEST 4,082-5,224 MW; 08/04 HE17 DA $17.95 at 41,738 MW net load; 08/07 +6,152 MW more suggests significant upside).
- **HE19 (solar cliff)**: ~$30-55/MWh (net load 51,161 MW; 08/04 HE19 DA $22.96 at 47,808 MW; higher net load + weaker wind).
- **HE20-22 (evening spike window)**: ~$28-50/MWh (net load 59,340-63,794-60,123 MW; 08/04 actuals: HE20 DA $29.31, HE21 DA $32.16, HE22 DA $37.08 at near-identical net load structure; cap-out lower on 08/07 → slight downward offset on 08/04 price).
- **DA 24h avg estimate**: ~$22-32/MWh (above 08/04's $20.10 due to elevated midday wind-deficit net load; evening structure similar).

---

## GR_WEST Wind Scenarios (Improvement D)

| Scenario | GR_WEST HE13 | ERCOT Net Load HE13 | Price Delta HE13-16 | GR_WEST HE21 | Net Load HE21 | Price Delta HE21 |
|---|---|---|---|---|---|---|
| Bear (-2,000 MW) | 1,564 MW | ~43,008 MW | +$8-15/MWh | 5,419 MW | ~65,794 MW | +$8-18/MWh |
| Base (STWPF) | 3,564 MW | ~41,008 MW | — | 7,419 MW | ~63,794 MW | — |
| Bull (+2,000 MW) | 5,564 MW | ~39,008 MW | -$8-15/MWh | 9,419 MW | ~61,794 MW | -$6-12/MWh |
| Trend (-1,000 MW) | 2,564 MW | ~42,008 MW | +$4-8/MWh | ~6,419 MW | ~64,794 MW | +$3-8/MWh |

Bear scenario: Midday + evening spike risk; two-cycle BESS opportunity.
Bull scenario: Midday prices soft; focus all capacity on HE20-22.
Trend scenario: Near-parity midday and evening prices; partial midday discharge viable.

---

## Key Risk Hours for BESS

| Window | Net Load (MW) | Wind ERCOT (MW) | Risk | BESS Action |
|---|---|---|---|---|
| HE09-10 (charge) | 28,553-33,068 | 9,577-10,461 | Duck floor — prices low | Charge aggressively |
| HE13-15 (NEW risk) | 41,008-45,763 | 5,658-7,581 | Wind trough + solar peak = elevated price | Partial discharge if RT > $25/MWh |
| HE17-18 (secondary) | 47,890-47,989 | 9,560-10,685 | Late afternoon elevated net load | Monitor for partial discharge opportunity |
| HE19-20 (ramp) | 51,161-59,340 | 11,691-12,446 | Ramp stress (+8,179 MW) | Begin discharge ramp at HE19 |
| HE20-22 (primary discharge) | 59,340-63,794-60,123 | 12,446-14,878 | Evening spike window | Full discharge; HE22 may be peak DA price |

---

## AG2 / Enverus vs Yes Energy Gap

- AG2 WSI and Enverus not collected — no cross-validation for 12th consecutive day.
- Key unvalidated assumptions: GR_WEST 3,564 MW floor (±2,000 MW uncertainty), solar 29,604 MW uptick (cause unknown), load 72,014 MW (Friday vs thermal signal unknown).
- Implication: Price estimates in HE13-18 carry the widest uncertainty of any window in this briefing.

---

## Risks / Watch

1. **Smartbidder DEGRADED (Day 12 — CRITICAL)**: 12 consecutive days without quantitative price guidance. Escalate to Ascend management by 09:00 CT on 08/07 if still down.
2. **GR_WEST 3,564 MW floor — monitor in real-time starting HE09**: If actual tracks at or below STWPF, Bear scenario applies; alert bess-optimizer for midday discharge decision gate.
3. **Overnight cap-out 7,976 MW (HE01-04)**: Highest of event overnight. Monitor planned maintenance return by HE11-13.
4. **Friday demand decay post-HE18**: Industrial load typically drops faster on Friday afternoons — HE19-21 ramp may be somewhat smaller than midweek heat event days.
5. **No AG2/Enverus validation (Day 12)**: GR_WEST trend acceleration (-88 → -542 → -2,202 MW day-over-day) is the most consequential unvalidated trend. If it continues, 08/08 (Saturday) could see GR_WEST floor below 2,000 MW.

---

## Hourly Reference Table (Yes Energy BIDCLOSE — Production)

| HE | Load (MW) | Net Load (MW) | Solar (MW) | Wind ERCOT (MW) | GR_WEST (MW) | GR_NORTH (MW) | GR_COASTAL (MW) | GR_SOUTH (MW) | Cap Out (MW) |
|---|---|---|---|---|---|---|---|---|---|
| 01 | 65,721 | 44,436 | 0 | 19,872 | 11,876 | 2,137 | 1,693 | 2,366 | 7,976 |
| 02 | 62,380 | 43,199 | 0 | 17,921 | 10,974 | 1,970 | 1,192 | 1,994 | 7,976 |
| 03 | 59,885 | 41,235 | 0 | 17,438 | 10,958 | 1,900 | 945 | 1,782 | 7,976 |
| 04 | 58,277 | 40,290 | 0 | 16,784 | 10,917 | 1,810 | 698 | 1,555 | 7,976 |
| 05 | 57,635 | 40,465 | 0 | 15,980 | 10,741 | 1,650 | 490 | 1,359 | 7,840 |
| 06 | 57,971 | 41,836 | 0 | 14,973 | 10,309 | 1,445 | 318 | 1,200 | 7,840 |
| 07 | 59,020 | 44,182 | 19 | 13,754 | 9,582 | 1,240 | 198 | 1,046 | 7,680 |
| 08 | 59,320 | 42,726 | 3,021 | 12,051 | 8,470 | 995 | 121 | 871 | 7,701 |
| **09** | 62,544 | 33,068 | 15,764 | 10,461 | 7,410 | 742 | 127 | 794 | 7,691 |
| **10** | 67,118 | **28,553** | 24,863 | 9,577 | 6,674 | 560 | 241 | 792 | 7,527 |
| 11 | 71,994 | 30,979 | 28,175 | 8,305 | 5,645 | 418 | 349 | 711 | 7,627 |
| 12 | 76,724 | 36,107 | 29,308 | 6,673 | 4,478 | 285 | 496 | 624 | 7,527 |
| **13** | 80,816 | 41,008 | **29,604** | **5,658** | **3,564** | **190** | 826 | 584 | 6,903 |
| 14 | 84,179 | 43,844 | 28,886 | 6,985 | 4,015 | 286 | 1,509 | 745 | 6,899 |
| 15 | 85,937 | 45,763 | 28,198 | 7,581 | 4,082 | 317 | 1,977 | 840 | 6,899 |
| 16 | 86,586 | 46,827 | 27,062 | 8,497 | 4,352 | 389 | 2,329 | 1,062 | 6,899 |
| **17** | **86,589** | 47,890 | 24,926 | 9,560 | 4,755 | 470 | 2,523 | 1,418 | 6,899 |
| 18 | 85,697 | 47,989 | 22,809 | 10,685 | 5,224 | 570 | 2,589 | 1,868 | 6,895 |
| 19 | 83,861 | 51,161 | 17,199 | 11,691 | 5,743 | 718 | 2,434 | 2,209 | 6,382 |
| 20 | 80,943 | 59,340 | 7,079 | 12,446 | 6,408 | 897 | 2,049 | 2,296 | 6,211 |
| **21** | 78,302 | **63,794** | 351 | 13,341 | 7,419 | 1,133 | 1,579 | 2,247 | **6,021** |
| 22 | 75,834 | 60,123 | 0 | 14,878 | 8,806 | 1,449 | 1,191 | 2,148 | 6,021 |
| 23 | 72,362 | 54,986 | 0 | 16,482 | 10,180 | 1,736 | 952 | 2,025 | 6,021 |
| 24 | 68,632 | 50,490 | 0 | 17,262 | 10,985 | 1,915 | 768 | 1,861 | 5,608 |
| **Avg** | **72,014** | **45,012** | **11,969** | **12,452** | **7,649** | — | — | — | **7,125** |

Bold = daily extremes. DA SPP price column omitted — Smartbidder DEGRADED (Day 12).

> **For downstream agents**: This file is the market-analyst canonical view for 2026-08-07. Full briefing with detailed sections at `reports/daily/market-briefing/2026-08-07.md`. Key hand-off: DA price estimate $22-32/MWh avg; peak risk HE13-15 AND HE20-22; BESS midday partial discharge viable if HE13 RT > $25/MWh; primary discharge HE20-22; Non-spin 75 MW baseline.
