DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=DEGRADED(client_secret expired, Day 21 since 2026-07-26) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT D+1 (2026-08-16) Market Briefing

**Data Sources**: Yes Energy BIDCLOSE (production, 24 hourly rows confirmed — `shared/data/raw/yes-energy/2026-08-16.csv`)
**Prepared**: 2026-08-15 CT (market-analyst)
**Target Date**: 2026-08-16 (Sunday, WEPEAK HE07-22), August summer — Post-Dome Wind Collapse Day 4, Day 21 Smartbidder DEGRADED

| Source | Status | Note |
|---|---|---|
| Yes Energy BIDCLOSE (2026-08-16) | SUCCESS | `shared/data/raw/yes-energy/2026-08-16.csv`, 24 hourly rows confirmed |
| Smartbidder (Energy / AS / DA-RT) | DEGRADED | client_secret expired (AADSTS7000222) — 21st consecutive day since 2026-07-26 |
| Enverus (Net-load / Solar / Wind STPF) | NOT_COLLECTED | — |
| AG2 WSI (Weather / Wind / Load) | NOT_COLLECTED | — |

> **PARTIAL mode**: Supply-demand data are production quality from Yes Energy BIDCLOSE. All price estimates are directional qualitative inference anchored to 08/04 P&L (HE21 $32.16/MWh at 64,742 MW), 08/08 P&L (HE21 $36.82/MWh), and 08/12 P&L (HE10 +$12.62/MWh at 17,060 MW; DA avg $18.84/MWh). Positive duck floor framework fully in effect.

---

## Hourly Summary Table (Yes Energy BIDCLOSE — Production)

| HE | Load (MW) | Net Load (MW) | Solar (MW) | Wind ERCOT (MW) | GR_WEST (MW) | GR_COASTAL (MW) | GR_NORTH (MW) | GR_SOUTH (MW) | Cap Out (MW) | DA Price Est. ($/MWh) |
|---|---|---|---|---|---|---|---|---|---|---|
| 01 | 66,689 | 44,569 | 0 | 21,441 | 13,961 | 1,317 | 2,270 | 2,173 | 8,538 | $20-32 |
| 02 | 63,441 | 42,340 | 0 | 20,481 | 13,637 | 1,098 | 2,298 | 1,964 | 8,538 | $18-30 |
| 03 | 60,873 | 40,843 | 0 | 19,433 | 13,239 | 885 | 2,234 | 1,723 | 8,538 | $18-28 |
| 04 | 59,048 | 39,936 | 0 | 18,508 | 12,910 | 678 | 2,144 | 1,457 | 8,538 | $17-27 |
| 05 | 57,723 | 39,600 | 0 | 17,510 | 12,558 | 487 | 2,021 | 1,243 | 8,538 | $17-27 |
| 06 | 56,686 | 39,762 | 0 | 16,356 | 11,998 | 351 | 1,841 | 1,094 | 8,538 | $17-27 |
| 07 | 56,396 | 40,995 | 6 | 14,831 | 11,102 | 260 | 1,618 | 968 | 8,538 | $17-27 |
| 08 | 56,114 | 39,731 | 2,793 | 12,873 | 9,860 | 208 | 1,360 | 825 | 8,555 | $16-26 |
| **09** | 59,275 | 30,463 | 17,099 | 10,760 | 8,547 | 223 | 1,041 | 730 | 8,555 | $12-22 |
| **10** | 64,343 | **26,242** | 27,904 | 9,336 | 7,498 | 332 | 743 | 704 | 8,555 | **$12-20** |
| 11 | 69,829 | 29,042 | 31,787 | 8,123 | 6,352 | 481 | 532 | 683 | 8,555 | $12-22 |
| 12 | 75,022 | 34,229 | 33,161 | 6,794 | 5,107 | 673 | 372 | 641 | 8,219 | $15-26 |
| 13 | 79,519 | 39,131 | 33,447 | 6,068 | 4,235 | 989 | 270 | 636 | 8,006 | $18-28 |
| **14** | 83,118 | 42,341 | 33,682 | 6,100 | **3,826** | 1,405 | 218 | 694 | 8,006 | $20-32 |
| 15 | 85,629 | 44,503 | 33,473 | 6,715 | 3,831 | 1,865 | 212 | 779 | 8,006 | $22-34 |
| 16 | 87,276 | 45,773 | 33,003 | 7,518 | 3,978 | 2,259 | 229 | 974 | 8,006 | $22-35 |
| **17** | 88,159 | 46,072 | 32,353 | 8,528 | 4,237 | 2,533 | 263 | 1,266 | 8,006 | $24-36 |
| **18** | **88,430** | 47,336 | 29,923 | 9,675 | 4,686 | 2,697 | 317 | 1,644 | 8,006 | $24-36 |
| 19 | 87,261 | 53,212 | 21,658 | 10,761 | 5,239 | 2,660 | 410 | 2,040 | 7,888 | $28-45 |
| 20 | 84,415 | 64,958 | 6,887 | 11,767 | 5,920 | 2,367 | 586 | 2,330 | 7,871 | $38-58 |
| **21** | 81,384 | **67,918** | 192 | 12,848 | 6,902 | 1,902 | 886 | 2,431 | 7,776 | **$40-60+** |
| 22 | 78,717 | 63,891 | 0 | 14,402 | 8,265 | 1,486 | 1,286 | 2,378 | 7,776 | $35-55 |
| 23 | 74,680 | 58,446 | 0 | 15,802 | 9,561 | 1,219 | 1,624 | 2,236 | 7,776 | $28-42 |
| **24** | 70,293 | 53,279 | 0 | 16,619 | 10,504 | 1,009 | 1,861 | 2,022 | **6,446** | $24-38 |
| **Avg** | **72,263** | **44,775** | **14,057** | **12,635** | **8,248** | **1,224** | **1,110** | **1,401** | **8,157** | **~$28-38** |

---

## Five-Bullet Market View

- **Demand (Load / Net Load)**: Sunday WEPEAK. Load avg **72,263 MW** (-352 MW vs Saturday, essentially flat; extreme August heat persisting). WEPEAK avg 76,556 MW. Peak at **HE18 = 88,430 MW** (+527 MW above Saturday's HE17 = 87,903 MW, one hour later). Net load avg **44,775 MW** (+5,441 MW vs Saturday — by far the largest single-day net load increase of the post-dome series; driven entirely by the -5,847 MW wind collapse as gross load is flat). Duck floor **HE10 = 26,242 MW** (+4,599 MW shallower than Saturday; high despite strong solar because wind is dramatically lower at midday). Evening net load peak **HE21 = 67,918 MW** — new post-dome series record by +8,817 MW; 3,176 MW above the 08/04 calibration reference (64,742 MW at $32.16/MWh DA); in uncharted price territory.

- **Wind (All Zones — Collapse Complete, Dead-Calm Conditions)**: ERCOT system wind avg **12,635 MW** (-5,847 MW vs Saturday; -16,375 MW below post-dome peak; at or below August climatological 10th percentile for a stagnant anticyclone). **GR_WEST daytime trough HE14 = 3,826 MW** (-4,099 MW vs Saturday's 7,925 MW; -7,480 MW cumulative decline since 08/12 peak of 11,306 MW in four days; approaching dead-calm summer floor). GR_WEST collapses steadily from overnight (HE01 = 13,961 MW) through midday (HE10 = 7,498 MW → HE14 = 3,826 MW minimum) before slow recovery into evening (HE21 = 6,902 MW). GR_COASTAL avg 1,224 MW (-671 MW vs Saturday; peak HE18 = 2,697 MW). GR_NORTH avg 1,110 MW (-364 MW vs Saturday; daytime trough at 212 MW at HE15 — virtually no Panhandle wind). GR_SOUTH avg 1,401 MW (-810 MW vs Saturday). All four zones at significantly depressed levels consistent with prolonged anticyclonic stagnation.

- **Solar (Only Improving Supply Component)**: Solar avg **14,057 MW** (+2,756 MW vs Saturday — strongest solar day of the post-dome series; calendar-driven as August solar arc reaches its seasonal peak intensity in mid-month). Solar peak **HE14 = 33,682 MW** (+1,283 MW vs Saturday). Broad plateau HE12-18: 29,923-33,682 MW. **Solar cliff HE19→HE20: -14,771 MW** (21,658 → 6,887 MW; steepest of the series, -914 MW more acute than Saturday). Solar moderates the duck floor (HE10 = 26,242 MW net load despite very low wind) but is powerless in the evening when it exits and wind remains below 13,000 MW through HE21.

- **Price View (DA / RT Spread)**: DA avg estimate **~$28-38/MWh** (central ~$31/MWh; significantly above Saturday's ~$20-28/MWh; driven by +5.4 GW higher net load avg). **HE10 (duck floor, 26,242 MW): ~$12-20/MWh** — positive; above 08/04's $10.05/MWh at the deeper 23,639 MW floor. **HE20-21 (64,958-67,918 MW): ~$38-60+/MWh** — above all calibration anchors; 08/04's $32.16/MWh at 64,742 MW is the nearest reference. **Bottom hours**: HE10-11 (~$14-16 mid). **Top hours**: HE20-22 (~$45-55 mid). **DA-RT spread (DA minus RT)**: Expect strongly negative spread at HE19-22 (RT >> DA). Solar cliff at -14,771 MW creates near-certain DA under-commitment at HE20; RT spike risk is highest of the series. At HE10 spread is near zero (DA ≈ RT at the shallow duck floor). The RT-long signal at HE20-22 is the strongest and most actionable directional view.

- **Thermal Outages / Key Risks**: Cap-out avg **8,157 MW** (+550 MW vs Saturday; elevated throughout the day). Overnight cap-out 8,538 MW (generators continuing maintenance despite expectations of higher day-ahead prices — duck floor at HE10 is still low at $14-20/MWh, maintaining partial maintenance incentive). Step-down progression: 8,555 MW (HE08-11) → 8,219 (HE12) → 8,006 (HE13-18) → 7,776 (HE21-23) → **6,446 (HE24, largest step-down of series)**. The HE24 = 6,446 MW step-down is the most significant potential thermal-return signal yet; if predictive (unreliable historically but +1,330 MW is the largest observed), 08/17 overnight could see materially more thermal supply. Primary risks: (1) HE21 evening net load at 67,918 MW above all calibrated references — physical scarcity or LASA not ruled out if commitment misses the cliff; (2) GR_WEST dead-calm conditions potentially persisting 3-7 days based on synoptic stagnation pattern; (3) steepest solar cliff (-14,771 MW) creating largest single-hour RT spike risk of the series; (4) no Smartbidder price cross-validation on the most important pricing day of the post-dome period (Day 21 DEGRADED).

---

## AG2 / Enverus vs Yes Energy Divergence

Single-source day, Day 21 Smartbidder DEGRADED, AG2 and Enverus NOT COLLECTED. No cross-validation available.

- **GR_WEST credibility at 3,826 MW**: The 3,826 MW daytime trough follows four consecutive days of confirmed Yes Energy BIDCLOSE readings (11,306 → 10,648 → 9,531 → 7,925 → 3,826 MW). The trend is internally consistent and the rate of decline has accelerated each day. However, a ±1,500 MW STWPF error at the trough would move prices by an estimated $5-12/MWh at HE14 and has compounding effects on HE20-21 pricing. Without AG2 Windcast IQ, the directional confidence in GR_WEST collapse is high; the magnitude is uncertain.
- **Evening net load credibility**: HE21 at 67,918 MW is computed from BIDCLOSE load (81,384 MW) minus solar (192 MW) minus wind (12,848 MW). Load credibility is high (consistent Sunday profile). Solar credibility is high (reliable forecast; small at HE21). Wind credibility is moderate — GR_WEST at 6,902 MW at HE21 implies recovery from HE14 trough of 3,826 MW, consistent with the diurnal wind pattern. A bear scenario (+1,500 MW less wind at HE21 → ~11,348 MW total wind → net load ~69,418 MW) would push HE21 prices even higher.

---

## Risks / Watch

1. **HE20-21 Uncharted Net Load Territory (67,918 MW at HE21)**: Above all P&L calibration anchors; RT scarcity event not ruled out if commitment misses the solar cliff. Monitor ERCOT watches and OA notices for 08/16.
2. **GR_WEST Dead-Calm Stagnation (3,826 MW)**: May persist 3-7 days in a blocking high-pressure pattern; each subsequent day would add to the cumulative supply deficit at the evening peak.
3. **Solar Cliff Steepest Yet (-14,771 MW)**: Near-certain commitment error at HE20; RT spike is the base case, not a tail risk.
4. **HE24 = 6,446 MW — Watch for 08/17 Supply Return**: If reliable, the -1,330 MW step-down signals the most significant thermal fleet return yet. Monitor 08/17 cap-out opening in next BIDCLOSE cycle.
5. **Smartbidder DEGRADED Day 21**: Most critical data loss of the entire post-dome period; DA price distribution at HE21 = 67,918 MW has very wide confidence intervals without it.

*Full detail in `reports/daily/market-briefing/2026-08-16.md`.*
