DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=UNAVAILABLE(client_secret expired, Day 23 since 2026-07-26) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT D+1 (2026-08-18) Market Briefing
## (Downstream Agent Copy — Full Detail in reports/daily/market-briefing/2026-08-18.md)

**Data Sources**: Yes Energy BIDCLOSE (production) — `shared/data/raw/yes-energy/2026-08-18.csv`
**Prepared**: 2026-08-17 CT (market-analyst)
**Target Date**: 2026-08-18 (Tuesday WDPEAK HE07-22), Dead-Calm Anticyclone Day 7 (weakening), Smartbidder DEGRADED Day 23

---

## Key Forecasts for Downstream Agents

### Summary Statistics

| Metric | Value | Context vs Prior Day (08/17) |
|---|---|---|
| Load avg (WZ_ERCOT BIDCLOSE) | 74,961 MW | +44 MW (essentially flat) |
| Load peak | HE17 = 90,964 MW | -499 MW vs 08/17 HE18 = 91,463 MW |
| Load trough | HE05 = 59,251 MW | +1,073 MW vs 08/17 HE05 = 58,178 MW |
| Net load avg (ERCOT BIDCLOSE) | 48,025 MW | **-3,313 MW** (wind + thermal recovery) |
| Net load peak | HE21 = 68,512 MW | **-6,000 MW** vs 08/17 HE21 = 74,512 MW |
| Net load trough (duck floor) | HE10 = 31,581 MW | -2,742 MW vs 08/17 HE10 = 34,323 MW — DEEPER |
| Solar avg (ERCOT COPHSL) | ~13,718 MW | -500 MW vs 08/17 |
| Solar peak | HE13 = 33,042 MW | -775 MW vs 08/17 HE14 = 33,817 MW |
| Solar cliff HE19→HE20 | -14,250 MW solar drop | net load ramp +11,609 MW (vs 08/17 +12,470 MW) |
| Wind avg (ERCOT COPHSL) | **11,960 MW** | **+3,227 MW (+37%)** vs 08/17 — anticyclone weakening |
| Wind peak | HE24 = 21,430 MW | |
| Wind minimum | HE13 = 5,269 MW | +2,973 MW vs 08/17 HE13 = 2,296 MW |
| GR_WEST avg (STWPF) | ~6,422 MW | +1,064 MW vs 08/17 |
| GR_WEST trough | HE13 = 1,907 MW | +582 MW vs 08/17 HE14 = 1,325 MW |
| GR_COASTAL avg (STWPF) | ~1,415 MW | +514 MW vs 08/17 |
| GR_SOUTH avg (STWPF) | ~1,280 MW | +225 MW vs 08/17 |
| GR_NORTH avg (COPHSL) | ~930 MW | Panhandle still stalled at HE13 = 178 MW |
| Total Resource Cap Out avg | **~6,130 MW** | **-2,023 MW** vs 08/17 — large planned outage resolved |
| Total Resource Cap Out range | 5,942–6,290 MW | vs 08/17 range 6,330–8,633 MW |

### Hourly Net Load Profile (Key Hours)

| HE | Net Load (MW) | Solar (MW) | Wind (MW) | GR_WEST (MW) | Cap Out (MW) |
|---|---|---|---|---|---|
| 01 | 50,004 | 0 | 16,544 | 10,257 | 6,224 |
| 05 | 43,431 | 0 | 15,180 | 9,793 | 6,224 |
| 07 | 47,049 | 4 | 12,852 | 7,956 | 6,279 |
| **10** | **31,581** | 28,192 | 7,395 | 3,680 | 6,066 |
| **13** | 42,733 | **33,042** | **5,269** | **1,907** | 6,031 |
| **14** | 46,525 | 32,890 | 5,648 | 2,105 | 6,021 |
| **18** | 50,502 | 28,432 | 9,313 | 3,364 | 5,945 |
| **19** | 55,893 | 20,154 | 10,460 | 4,009 | 5,942 |
| **20** | **67,502** | 5,903 | 11,815 | 4,985 | 5,942 |
| **21** | **68,512** | 158 | 14,298 | 6,803 | 6,102 |
| 22 | 62,994 | 0 | 17,477 | 9,175 | 6,202 |
| 24 | 50,138 | 0 | 21,430 | 12,495 | 6,280 |

---

## Price View (Qualitative — Smartbidder Unavailable)

> Single-source qualitative estimates only. No DA/RT price distribution available. Not executable as submitted bids.
> Reference calibration: $3-5/MWh per 1,000 MW above anchor ($32.16/MWh at 64,742 MW net load, from 08/04).

| Window | Hours | Net Load Range | DA Price Est. | Note |
|---|---|---|---|---|
| Overnight | HE01-06 | 43,431–50,004 MW | $15-28/MWh | Wind-suppressed; off-peak low window |
| Morning WDPEAK | HE07-08 | 45,781–47,049 MW | $22-38/MWh | WDPEAK opens; demand ramp starts |
| **Duck floor** | **HE09-11** | **31,581–36,255 MW** | **$10-22/MWh** | HE10 deepest duck of series; negative DA risk |
| Solar plateau | HE12-18 | 38,015–50,502 MW | $25-55/MWh | Rising with load; wind midday ~5-8 GW |
| Solar cliff | **HE19** | 55,893 MW | $40-65/MWh | Ramp begins; RT premium building |
| Evening peak | **HE20-21** | 67,502–68,512 MW | **$45-75/MWh** | Materially lower than 08/17 ($65-110+) |
| Recovery | HE22-24 | 50,138–62,994 MW | $28-55/MWh | Wind builds; rapid decline |
| **24h avg** | | **48,025 MW** | **~$22-38/MWh** | Central ~$30; well below 08/17 ~$50 est. |

**DA-RT Spread (DA minus RT)**:
- HE10: uncertain direction (both DA and RT low; negative DA possible if thermal floor constraints bind; cloud cover could cause RT spike). Spread near zero to ±$5.
- HE19-21: spread strongly negative (RT >> DA) — solar cliff 11.6 GW ramp; RT undercommitment structural. RT-long directional signal remains valid.
- HE01-06: spread neutral to slightly negative (stable wind dispatch; both DA and RT suppressed).

**AS Context** (no Smartbidder):
- Tuesday WDPEAK (HE07-22): all AS products eligible (RRS, ECRS, Non-spin, Reg)
- Lower net load peak (-6 GW vs 08/17) reduces scarcity pricing risk → AS prices likely moderate vs 08/17
- Wind recovery reduces need for AS procurement vs deadcalm days

---

## Downstream Agent Directives

### bess-optimizer
- **Charge window**: HE09-11 ($10-22/MWh est.; HE10 duck floor at 31,581 MW is deepest of series — best charge opportunity, but negative DA risk; consider splitting across HE09 and HE11 to hedge)
- **Discharge window**: HE19-22 ($40-75/MWh est.; prioritize HE20-21, but size conservatively — net load peak 68.5 GW vs 74.5 GW yesterday means lower spike ceiling)
- **Gross DA spread HE10→HE21**: ~$35-53/MWh est. central (charge ~$15, discharge ~$60 midpoint); compressed vs 08/17's $47+ central
- **RT premium**: RT >> DA at HE20-21 remains base case; RT-long signal valid but smaller magnitude than 08/17
- **Tuesday AS**: WDPEAK obligations HE07-22; lower net load peak reduces priority vs yesterday
- **Key change vs 08/17**: thermal cap out -2 GW = more reserve capacity → AS scarcity pricing risk lower; duck floor -2.7 GW deeper = better charge economics

### dart-virtual-trader
- **HE20 RT spike**: base case scenario persists (solar cliff -14,250 MW solar, net load +11,609 MW in one hour); but ceiling likely lower than 08/17 given 68.5 vs 74.5 GW net load peak
- **P(DA>RT) at HE20**: expected low (RT >> DA); qualitatively lower probability of DA>RT at HE20 than at equivalent hours on lower-wind days
- **HE10 duck floor**: negative DA risk — P(DA<0) at HE10 non-trivial with 31,581 MW net load; DART virtual long DA / short RT could capture if thermal floor constraints bind
- **HE22-24 wind recovery**: 17,477-21,430 MW; off-peak spread likely flat to slightly negative (RT at or below DA)

### congestion-analyst
- **GR_WEST transmission HE13**: 1,907 MW flow — higher than 08/17's 1,325 MW; outbound Permian path constraints less likely to bind today
- **HE10 thermal floor**: net load 31,581 MW with ~6,130 MW cap out → only ~25,451 MW thermal committed; check if any thermal units hitting minimum output (could cause internal constraint binding in West)
- **HE20-21 North→South**: net load 68.5 GW with wind already building (11.8-14.3 GW) — thermal dispatch pattern similar to yesterday but less extreme. HSTOx path check recommended.

### pnl-manager
- **Priority 08/19 (T+2)**: 08/17 Tenaska P&L becomes available → validate $3-5/MWh per 1,000 MW formula at HE20-21 (74,512 MW net load → $65-110+/MWh est.; actual result critical)
- **08/18 P&L** (available 08/20, T+2): today's actual will test price estimates in $45-75/MWh range at HE20-21
- **Formula recalibration**: if 08/17 actual HE21 >> $75/MWh, upward-shift anchor needed. If << $65/MWh, formula is over-estimating at high net load.

---

## Critical Data Gaps

| Gap | Impact | Action |
|---|---|---|
| Smartbidder DEGRADED (Day 23) | DA price distribution unknown; $30+ uncertainty band at HE20-21 | ESCALATE to Ascend rep immediately |
| AG2 WSI not collected | GR_WEST anticyclone recovery timing/speed unknown | Re-enable when cloud connectivity available |
| Enverus not collected | No STPF cross-check; outage verification limited | Re-enable when cloud connectivity available |
| Tenaska P&L for 08/15, 08/16 available T+2 | 08/15 P&L available 08/17; 08/16 available 08/18 | pnl-manager: collect and share with market-analyst ASAP |

*Full analysis in `reports/daily/market-briefing/2026-08-18.md`. Prior day self-review pending Tenaska P&L availability.*
