# ERCOT D+1 (2026-08-25) Market Briefing

**Generated**: 2026-08-24 (daily cycle run)
**Data sources**: Yes Energy BidClose vintage 2026-08-24 (PRODUCTION — `shared/data/raw/yes-energy/2026-08-25.csv`)
**Smartbidder**: DEGRADED Day 30 — MSAL client_secret expired since 2026-07-25. No DA/RT price forecasts, no AS spread data, no P(DA>RT) probabilities. Price view is qualitative, derived from Yes Energy fundamentals only.
**AG2 / Enverus**: Not collected this cycle (4th consecutive cycle without multi-source validation).
**Day type**: Tuesday (WDPEAK HE07-22) — Heat wave Day 6.

> **[FUNDAMENTAL DATA ONLY — NO PRICE DATA]** Yes Energy BidClose fetched successfully (PRODUCTION). Smartbidder DEGRADED (Day 30). AG2 WSI Trader and Enverus Mosaic not collected. Price view is structural/qualitative only.

---

## Headline

Heat wave Day 6 (Tuesday Aug 25) sustains extreme afternoon demand — WZ_ERCOT peaks **HE17 = 90,589 MW** — but presents a materially different supply profile versus Monday: the duck curve is 8 GW shallower (net load trough HE10 = **33,816 MW** vs Monday's series-record 25,454 MW) as ERCOT wind weakens sharply to a 24h average of **13,917 MW** (Monday: 16,116 MW) and GR_WEST collapses to a midday floor of **2,658 MW** at HE15. Cap out improves ~2 GW vs Monday (evening peak **6,945 MW** vs Monday's 8,691 MW), partially restoring reserve margin. The day remains structurally split: mild-to-moderate DA negative prices at HE09-10 (far less extreme than Monday's series-record lows), followed by genuine scarcity pressure at HE20-21 as a **-13,384 MW solar cliff** (HE19→HE20) drives net load to 69,025 MW in a single hour. GR_COASTAL evening ramp (3,250 MW at HE19) is the primary partial offset.

---

## Demand & Supply

- **Load (WZ_ERCOT BidClose)**: 24h avg **75,447 MW** (Monday: 76,150 MW, -703 MW — marginally lighter mid-heat-wave; weekday Day 6 with slight demand fatigue). WDPEAK avg (HE07-22) = **79,820 MW**; OFFPEAK avg (HE01-06, HE23-24) = **66,700 MW**. Peak at HE17 = **90,589 MW** (Monday: 92,172 MW, -1,583 MW — still exceptional heat demand). Daily trough HE05 = 61,125 MW. Load build: gradual rise from HE06 (61,442 MW) to HE17 (90,589 MW) over 11 hours; evening pullback smooth through HE22 (81,674 MW), then descends to HE24 (72,931 MW).

- **Net Load (BidClose)**: 24h avg **48,300 MW** (Monday: 45,615 MW, +2,685 MW — less renewable displacement). Midday trough HE10 = **33,816 MW** (Monday: 25,454 MW, +8,362 MW — shallower duck as wind weakens). Evening net load peak HE20 = **69,025 MW** (Monday: 68,706 MW, +319 MW — marginally higher). Duck curve spread (HE20 minus HE10): **35,209 MW** (Monday: 43,252 MW, -8,043 MW — significantly narrower). Critical evening ramp HE19→HE20: **+10,333 MW** as solar cliff removes 13,384 MW simultaneously.

- **Wind (ERCOT COPHSL)**: 24h avg **13,917 MW** (Monday: 16,116 MW, -2,199 MW — material weakening across all regions). Night max HE01 = 24,526 MW. Midday min HE14 = **4,991 MW** (Monday HE15: 8,081 MW — roughly 40% weaker midday). Evening HE20 = 12,644 MW (Monday: 14,464 MW, -1,820 MW). Regional breakdown:
  - **GR_WEST**: Night max HE01 = 16,615 MW; midday floor HE15 = **2,658 MW** (Monday HE16: 4,281 MW — near Aug 21 crisis floor of 1,250 MW; second-weakest in the series). GR_WEST comprises ~68% of overnight ERCOT wind but drops to ~11% of its overnight peak by afternoon.
  - **GR_NORTH**: Night max HE01 = 2,701 MW; midday min HE14 = 365 MW. Minimal contribution throughout.
  - **GR_COASTAL**: Modest overnight (878-1,758 MW); evening ramp is the key story — HE18 = 3,177 MW, HE19 = **3,250 MW** (daily peak), HE20 = 3,017 MW. Primary mitigant of HE20 scarcity.
  - **GR_SOUTH**: Overnight 1,797-2,389 MW; midday minimum 439-671 MW; evening recovery HE21 = 2,550 MW.

- **Solar (ERCOT SOLAR_COPHSL_BIDCLOSE)**: 24h avg **12,161 MW**. Ramps from near-zero at HE08 (1,906 MW) to peak HE14 = **30,023 MW**. Plateau roughly HE12-16 (29,149-30,023 MW). Solar cliff HE19→HE20: **17,575 → 4,191 MW (−13,384 MW in one hour)** — the critical single-hour ramp event of the day. HE21 collapses to 58 MW (effectively zero). The -13,384 MW cliff, while -1,202 MW less severe than Monday's -14,586 MW series record, is still a 13+ GW one-hour step-off requiring full thermal ramp response.

- **TOTAL_RESOURCE_CAP_OUT**: Overnight (HE01-06) = **7,775 MW** (Monday overnight: 9,011 MW, -1,236 MW — maintenance units returning). Daytime 7,095-7,328 MW range (vs Monday peak HE13-14: 9,120 MW). Evening peak (HE19-22) = **6,945 MW** (Monday HE20: 8,691 MW, -1,746 MW). HE24 steps down further to 6,200 MW, signaling additional capacity restoration overnight. Total improvement vs Monday at the scarcity window: approximately **-1,746 MW** offline — structural positive for reserve margin at HE20-21.

---

## Price View (Qualitative — Smartbidder DEGRADED Day 30)

- **DA HE09-10 (net load 37,515-33,816 MW)**: Negative price territory expected but substantially less extreme than Monday. Net load floor 33,816 MW on a weekday → estimated DA **−$25 to −$5/MWh** at HE10. HE09 at 37,515 MW: estimated **−$10 to +$10/MWh**. HE11 (35,687 MW): estimated **−$15 to +$5/MWh**. Only HE10 likely to sustain material negative clearing.

- **DA HE14-18 (load 86,531-90,589 MW, net load 50,077-53,076 MW)**: Solar still 26,192-30,023 MW through HE17 keeps net load in 50-53 GW range. Estimated DA **$35-65/MWh** building toward the scarcity window.

- **DA HE20-21 (net load 69,025-68,948 MW, cap out 6,945 MW)**: Primary scarcity window. Estimated DA **$55-120/MWh** — slightly lower upper-tail risk than Monday ($85-175+/MWh) due to 1,746 MW cap out improvement and marginally lower gross load, but scarcity conditions are real. RT spike risk elevated if any thermal failure occurs.

- **DA 24h average estimate**: **$25-42/MWh** (lower than Monday's $30-50/MWh due to shallower negative trough and reduced scarcity tail at HE20).

- **DA vs RT directional view**: HE10 has highest DA-underperforms-RT risk (deep negative clearing possible if thermal commitment heavy on weekday). HE20-21 RT spike risk if forced outages compound cap-out picture.

---

## AS View (Qualitative — No Smartbidder)

- **RRS**: Elevated HE15-21 due to 6,945-7,095 MW cap out reducing online spinning pool. Estimated DA: $6-16/MWh peak hours (somewhat lower than Monday given lower cap out).
- **ECRS**: Elevated HE17-21 as -13,384 MW solar cliff demands rapid ramp. Estimated DA: $4-10/MWh.
- **REGUP**: $8-25/MWh during HE20-21 scarcity window.
- **REGDN**: Mildly elevated HE09-11 due to renewable oversupply; downward regulation demand lower than Monday (shallower duck, less oversupply).

---

## Key Risks for Downstream Agents

| Risk | Level | Hours | Signal |
|------|-------|-------|--------|
| Evening scarcity spike | HIGH | HE20-21 | Net load 69,025 MW + 6,945 MW cap out — primary risk window |
| GR_WEST near series floor | MEDIUM-HIGH | HE12-18 | 2,658 MW HE15 — second-weakest in August; any further weakness deepens duck |
| Solar cliff ramp (HE19→HE20) | HIGH | HE19-20 | -13,384 MW in one hour; +10,333 MW net load surge |
| RT spike on thermal failure | MEDIUM | HE20-22 | Cap out 6,945 MW constrains spinning pool; forced outage would compound |
| Data gap (no multi-source) | HIGH | All | AG2/Enverus/Smartbidder absent — 4th consecutive cycle |

**BESS strategy signal (for bess-optimizer)**:
- Charge: HE10 primary (33,816 MW net load — moderate negative territory; less aggressive than Monday); HE09 secondary; HE11 tertiary
- Discharge: HE20 primary (net load 69,025 MW); HE21 secondary (68,948 MW); HE19 as solar cliff commences
- AS: ECRS/REGUP during HE17-21; RRS overnight on 24,526 MW wind
- CALIBRATION: Shallower duck trough reduces charge-side revenue vs Monday. HE20 net load +319 MW vs Monday but cap out 1,746 MW lower — net scarcity severity modestly reduced. Adjust sizing vs Monday template.

---

## Day-Over-Day Comparison Table (Aug 24 Monday → Aug 25 Tuesday)

| Metric | Aug 24 (Mon) | Aug 25 (Tue) | Delta |
|--------|-------------|-------------|-------|
| Load 24h avg | 76,150 MW | 75,447 MW | -703 MW |
| Load peak | 92,172 MW (HE17) | 90,589 MW (HE17) | -1,583 MW |
| Net load 24h avg | 45,615 MW | 48,300 MW | +2,685 MW |
| Net load trough | 25,454 MW (HE10) | 33,816 MW (HE10) | +8,362 MW |
| Net load evening peak | 68,706 MW (HE20) | 69,025 MW (HE20) | +319 MW |
| Duck curve spread | 43,252 MW | 35,209 MW | -8,043 MW |
| Solar peak | 33,234 MW (HE12) | 30,023 MW (HE14) | -3,211 MW |
| Solar cliff (HE19→HE20) | -14,586 MW | -13,384 MW | +1,202 MW |
| Wind 24h avg | 16,116 MW | 13,917 MW | -2,199 MW |
| Wind midday min | 8,081 MW (HE15) | 4,991 MW (HE14) | -3,090 MW |
| GR_WEST midday floor | 4,281 MW (HE16) | 2,658 MW (HE15) | -1,623 MW |
| GR_COASTAL HE19 | ~3,073 MW | 3,250 MW | +177 MW |
| Cap out overnight | 9,011 MW | 7,775 MW | -1,236 MW |
| Cap out evening peak | 8,691 MW (HE20) | 6,945 MW (HE19-22) | -1,746 MW |

---

*Data: Yes Energy BidClose vintage 2026-08-24 (production). Smartbidder DEGRADED Day 30. AG2 and Enverus not collected. Full briefing: `reports/daily/market-briefing/2026-08-25.md`.*
