# ERCOT D+1 (2026-09-01) Market View — Downstream Copy

> **[DATA SOURCE: Yes Energy only — Smartbidder unavailable (client_secret expired)]**
> Source: `reports/daily/market-briefing/2026-09-01.md` (authoritative copy)
> Generated: 2026-08-31

---

## Summary for Downstream Agents

**Day type**: Tuesday WDPEAK — Heat wave Day 12 transition  
**Confidence**: LOW (single-source, no Smartbidder, no Enverus, no AG2)

### Quantitative Forecast (Yes Energy BidClose)

| Metric | Value | Notes |
|--------|-------|-------|
| Load 24h avg | 72,251 MW | WD peak HE7-22 avg: 76,481 MW |
| Load peak | HE16 = 85,477 MW | Near-flat plateau HE15-17 (85,030-85,477 MW) |
| Load trough | HE5 = 59,404 MW | |
| Net load 24h avg | 47,396 MW | +7,165 MW vs Aug 30 |
| Net load trough | HE10 = 32,127 MW | No negative prices expected |
| Net load evening peak | HE20 = 64,515 MW | Primary risk hour |
| Solar peak | HE12 = 30,796 MW | -2,600 MW vs Aug 30 series record |
| Wind 24h avg | 12,359 MW | -4,160 MW vs Aug 30 (anticyclone reasserting) |
| GR_WEST 24h avg | 7,291 MW | Midday floor HE15 = 2,988 MW |
| GR_COASTAL peak | HE19 = 3,141 MW | Useful at cliff onset |
| GR_SOUTH HE20-22 | 2,015-2,605 MW | Builds after critical window |
| Cap out avg | 8,340 MW | -2,960 MW vs Aug 30; still elevated |
| Cap out evening | HE19-24 = 7,925-7,963 MW | Some units returning |
| Net load ramp HE19→HE20 | +6,385 MW | Solar cliff: -10,182 MW HE19→HE20 |

### Price View (Fundamentals-only; no Smartbidder)

| Period | Hours | Net Load | DA Estimate |
|--------|-------|----------|-------------|
| Overnight wind | HE1-6 | 41-45 GW | $25-40/MWh |
| Morning | HE7-8 | 47-48 GW | $30-50/MWh |
| Solar belly | HE9-12 | 32-39 GW | $10-35/MWh |
| Shoulder | HE13-15 | 42-50 GW | $40-90/MWh |
| Peak plateau | HE16-18 | 51-54 GW | $75-120/MWh |
| Solar cliff onset | HE19 | 58 GW | $90-160/MWh |
| **CRITICAL** | **HE20** | **64.5 GW** | **$120-250/MWh** |
| Evening | HE21-22 | 58-63 GW | $80-150/MWh |
| Wind surge | HE23-24 | 48-53 GW | $35-55/MWh |
| **24h avg** | | | **$65-90/MWh** |

### Key Risk Flags for Downstream Agents

1. **HE20 spike risk HIGH**: Net load 64,515 MW + 7,925 MW offline + wind only 12,430 MW. P(RT HE20 > $300/MWh) structural estimate ~8-15%. BESS-optimizer should model this tail.
2. **GR_WEST midday lull** (HE13-18 floor: 3.0-5.6 GW): Afternoon shoulder prices elevated vs typical — HE15-18 $75-120/MWh range with upside if GR_WEST underperforms BidClose.
3. **DA vs RT spread**: DA − RT convention. Peak hours (HE19-21): spread likely NEGATIVE (RT > DA) under spike scenario. Midday (HE9-12): spread near ZERO (no meaningful RT upside without negative price signal).
4. **No Smartbidder P(DA>RT)**: Treat all price estimates as wide uncertainty bands. Escalate MSAL renewal (Day 36).
5. **Top 2 hours (estimated)**: HE20 ($120-250), HE19 ($90-160). **Bottom 2 hours**: HE10 ($10-20), HE11 ($12-22).

### Comparison vs Yesterday (Aug 30)

| Metric | Aug 30 (Heat Wave Day 11) | Sep 1 (Day 12) | Delta |
|--------|--------------------------|----------------|-------|
| Load avg | 71,007 MW | 72,251 MW | +1,244 MW (weekday) |
| Net load trough | 19,918 MW (HE10) | 32,127 MW (HE10) | **+12,209 MW** |
| Net load HE20 | 62,347 MW | 64,515 MW | **+2,168 MW** |
| Wind avg | 16,519 MW | 12,359 MW | **-4,160 MW** |
| Solar peak | 33,396 MW | 30,796 MW | -2,600 MW |
| Cap out avg | 11,178 MW (est) | 8,340 MW | **-2,838 MW** |
| DA avg estimate | $3-12/MWh | $65-90/MWh | **+$60-78/MWh** |
| HE20 DA estimate | $45-80/MWh | $120-250/MWh | **+$75-170/MWh** |
| Negative price risk | HIGH (HE9-13) | NONE | Eliminated |
| Spike risk HE20 | MEDIUM | HIGH | Wind buffer -4.3 GW weaker |
