# ERCOT D+1 (2026-09-15) Market Briefing

**발행**: 2026-09-14 (CT) | **데이터 소스**: YES_ENERGY 2026-09-15 DATA UNAVAILABLE (rate-limit) — D+2 continuity signal + Sep 14 analog 기반 추정
**가격 피드**: Smartbidder UNAVAILABLE (CLIENT_SECRET 만료 Day 51+) — 방향성만, 정량 수치 없음
**AG2 / Enverus**: 미호출 (cross-check 불가)
**요일**: WDPEAK (HE7-22, OFFPEAK: HE1-6, HE23-24)
**추정 근거**: Sep 14 congestion 보고서 D+2 continuity trigger (HE24 SCI 0.473, GR_WEST 14,121.7 MW) + Sep 14 실측 analog (Yes Energy DAM Bidclose)

---

## Headline

YES_ENERGY 2026-09-15 DATA UNAVAILABLE (rate-limit) — D+2 continuity signal 기반 추정. Sep 14 HE24 GR_WEST 14,121.7 MW (SCI 0.473)이 Sep 15 야간으로 이어지는 **제4차 연속 West 연속성 체인 완성** — Sep 2026 Stage 0 최초 4일 연속 (Sep 12 HE24 → Sep 13 → Sep 14 → Sep 15). Sep 15 HE01 GR_WEST는 13,000 MW+ 수준 지속 전망. WDPEAK로 부하 구조는 Sep 14(71,995 MW)와 유사, 소폭 상승 가능. Duck curve 패턴(NL trough HE10-12)과 evening ramp 구조(HE18→HE20 17-19 GW급)는 Sep 14와 동일한 틀 유지. 가격 방향: 야간 West MEDIUM 지속 → overnight 낮은 수준, midday 최저(RT 음전력 가능), HE18-20 저녁 spike 리스크 — Sep 14와 동일 패턴. 데이터 4중 공백(Yes Energy + Smartbidder + AG2 + Enverus) — 모든 정량값은 추정이며 downstream 에이전트 보수적 포지션 전제 유지.

---

## Demand & Supply (추정)

- **Load**: Yes Energy bidclose 없음 — Sep 14 실측(71,995 MW) analog 기반 추정. WDPEAK 24h 평균 **72,000-73,500 MW** 범위. 피크 HE17 구간 **86,000-88,000 MW** 추정. WDPEAK(HE7-22) 평균 76,500-78,000 MW, OFFPEAK 62,500-64,000 MW.

- **Net Load**: D+2 continuity 및 Sep 14 solar analog 기반 추정. NL trough HE10-12 구간 **20,000-22,500 MW** (Sep 14 HE11 20,669 MW analog). 저녁 NL 피크 HE19-21 구간 **54,000-57,000 MW** (Sep 14 HE20 56,584 MW analog). Duck curve 진폭 **32,000-36,000 MW** 지속 예상.

- **Evening Ramp**: HE18→HE20 순부하 상승 **17,000-19,000 MW** 범위 추정 (Sep 14 실측 +18,906 MW). 태양광 퇴장 패턴은 계절 구조상 동일 — HE18→HE20 2시간에 22,000-23,000 MW 소실 예상. 풍력 지지 수준(22,000 MW+ 예상)이 NL ramp 상단 억제 핵심 변수.

---

## Renewable Supply (추정 — D+2 continuity 기반)

- **Solar**: Sep 14 피크 32,308 MW (HE12, Sep 2026 Stage 0 최고). Sep 15도 HE11-13 구간 **31,000-33,000 MW** 추정. 9월 중순 일사량 구조 변동 미미. Duck curve 형성 HE09-12 구간 동일.

- **Wind (ERCOT 전체)**: D+2 continuity 근거로 야간 고수준 지속 기대. 24h 평균 **20,000-22,000 MW** 추정 (Sep 14 실측 20,673 MW). HE01 시점 **13,000 MW+ 유지** (Sep 14 HE24 14,122 MW 직접 연속). 저녁 HE20-24 구간 **22,000-24,500 MW** 추정.

- **GR_WEST STWPF**: D+2 continuity SCI 0.473 기반. HE01-06 구간 **13,000-14,500 MW** 추정 (Sep 14 HE01-03 실측 13,235-13,603 MW). 주간 HE10-12 구간 **10,000-11,000 MW** (태양광 피크 시 일시 하락). 저녁 이후 HE21-24 재상승 12,500-14,500 MW 예상. **PANHANDLE watch**: Sep 14 HE24 14,122 MW — 15,000 MW 임계값까지 878 MW. Sep 15 야간 연속 시 14,500-15,000 MW 근접 가능.

- **GR_NORTH**: ~1,450 MW 유사 수준 추정.
- **GR_COASTAL**: HE18 구간 **3,000-4,000 MW** 추정 (evening ramp 완충).
- **GR_SOUTH**: HE19 구간 **2,500-3,000 MW** 오후 반등 패턴 유지.

---

## Outages & Reserve Margin (추정)

- **TOTAL_RESOURCE_CAP_OUT**: Sep 14 평균 9,887 MW 기준 — **9,500-10,500 MW** 범위 추정. 화요일 유지보수 일정 불확실.
- **Reserve Proxy HE20**: Net load ~55,000-57,000 MW + cap out ~9,500 MW. Sep 14와 유사한 reserve 여유 구조.

---

## Price View (방향성 — 정량 수치 없음)

**YES_ENERGY, Smartbidder 전부 미가용. 순부하 구조 + D+2 continuity + Sep 14 analog 기반 방향성만. 신뢰도: Sep 14 대비 1-2단계 하락.**

| 구간 | 추정 순부하 | 방향 | BESS 시사 |
|---|---|---|---|
| HE1-6 (야간, West MEDIUM 지속) | 36,000-43,000 MW | 저 — West MEDIUM 압박 지속 | 충전 핵심 창 |
| HE7-9 (아침 태양광 진입) | 30,000-43,000 MW | 중→저 | 충전/대기 |
| HE10-12 (Duck curve trough) | **20,000-23,000 MW** | **최저 / RT 음전력 가능** | AS 대기 |
| HE13-17 (오후 부하 상승) | 27,000-35,000 MW | 저→중고 | 대기→방전 준비 |
| HE18-20 (Evening ramp) | 37,000-57,000 MW | **최고 / RT spike 리스크** | **방전 핵심** |
| HE21-24 (야간 복귀, West 재강세) | 43,000-56,000 MW | 고→저 | 방전 감속→충전 전환 |

*P(DA>RT), P(RT>$100): Smartbidder 미가용으로 산출 불가.*

---

## D+2 Congestion Continuity — Sep 15 시사점

1. **제4차 연속 West 연속성 체인**: Sep 12→13→14→15. Sep 2026 Stage 0 최초 4일 연속. HE01 GR_WEST 13,000 MW+ base case.
2. **WEST_TO_NORTH_345 overnight MEDIUM 재현**: P(binding HE01-09) 22-32% 추정. E[lambda|binding] ~$30. E[GKS MCC HE01-09] -$2.0 to -$3.0/MWh.
3. **PANHANDLE_EXPORT 임계 근접**: Sep 15 야간 peak 14,500-15,000 MW 도달 가능. Sep 2026 Stage 0 최초 진입 시나리오.
4. **Duck curve EXTREME 반복**: P(binding HE10-12) 60-75% 추정. E[GKS MCC HE10-12] -$5 to -$7/MWh.
5. **SOUTH_HOUSTON_IMPORT HE20**: P(binding HE20) 20-30% 추정. E[GKS MCC HE20|binding] +$2 to +$4/MWh.

---

## Cross-Check 갭 분석

- **Yes Energy 2026-09-15**: RATE-LIMIT — 직접 bidclose 없음. 오차 범위 ±5-15%.
- **AG2 (WSI Trader)**: 미호출.
- **Enverus (Mosaic)**: 미호출.
- **Smartbidder**: CLIENT_SECRET 만료 Day 51+. Ascend rep 갱신 최우선.
- **신뢰도**: 4중 데이터 공백. Sep 15 전체 추정. downstream 에이전트 극도로 보수적 포지션 전제.

---

## Risks / Watch

1. **PANHANDLE_EXPORT 임박 (Sep 2026 Stage 0 최초)**: HE02-04 GR_WEST 15,000 MW 도달 시 LZ_WEST 극단적 음전력 tail. congestion-analyst 모니터링.
2. **Duck curve EXTREME 반복 (신뢰도 높음)**: HE10-12 RT 음전력/최저 가격 구조. BESS midday 충전 기회.
3. **Evening ramp RT spike**: HE18→HE20 +17,000-19,000 MW. Sep 14 binding floor 돌파 analog 유효.
4. **4중 데이터 공백**: 모든 수치 추정. 보수적 포지션 전제 필수.
5. **GR_WEST STWPF 하방 편차**: 10 GW 이하 하락 시 HE15-18 가격 상승 폭 확대.

---

*데이터 기준: Sep 14 Yes Energy DAM Bidclose 실측 + Sep 14 congestion-analyst D+2 continuity trigger (HE24 SCI 0.473). YES_ENERGY 2026-09-15 rate-limit 에러. Smartbidder Day 51+ 만료. AG2, Enverus 미호출. 모든 Sep 15 수치는 추정. CT (America/Chicago). Spread 부호: DA−RT, 양수 = short DA signal. 원본: `reports/daily/market-briefing/2026-09-15.md`*
