# ERCOT D+1 (2026-09-20) Market Briefing

> Generated: 2026-09-19 (Daily Cycle Step 3)
> Data sources: Yes Energy bidclose (2026-09-20.csv) — PRIMARY. Data confirmed matching raw CSV.
> Smartbidder: DEGRADED (client_secret expired 2026-09-14). Price forecasts and P(DA>RT) unavailable.
> AG2 / Enverus: Not polled this cycle. Yes Energy bidclose is sole quantitative input.
> Market day: Sunday (WEPEAK = HE07-22; OFFPEAK = HE01-06, HE23-24)

---

## Headline

일요일 9/20 잔여 여름 열돔 지속 — 84.3 GW 이상 피크 부하(일요일 기준 이례적 고수준)에 10.2 GW 강제정지 중첩, GR_WEST 풍력이 야간 10 GW에서 HE15 446 MW로 -95% 수직 급락. 태양광 덕 시간(HE10-11) 음수 가격 가능성 상존하나 전일(9/19)보다 덕 완화; 선셋 램프(HE18-20) +12.2 GW 2시간 급등은 RT spike 최대 리스크.

---

## Demand & Supply

- **Load (WZ_ERCOT BIDCLOSE)**: 24h 평균 68,068 MW. 피크 HE17 = 84,286 MW (일요일 기준 매우 높은 수준 — 9월 3주차에도 열기 지속). 최저 HE08 = 53,338 MW (새벽 저점). 전일(9/19) 대비 24h 평균 +141 MW, 피크 +1,070 MW.

- **Net Load (BIDCLOSE)**: 24h 평균 48,617 MW. 최저 HE10 = 30,390 MW (태양광 최대 시점 — 덕커브 저점). 최고 HE20 = 69,543 MW (선셋 후 thermal 최대 dispatch). HE18→HE20 선셋 램프: 57,307 → 65,645 → 69,543 MW (+12,236 MW, 2시간).

- **Solar (ERCOT COPHSL)**: HE13 피크 30,280 MW. HE08 988 MW로 시작, HE12-13 고원(30,142-30,280 MW), HE19 급감(9,022 MW) → HE20 거의 소멸(655 MW). 일 평균 11,167 MW. 전일(9/19) 대비 피크 −1,748 MW (HE12 32,028 MW → HE13 30,280 MW).

- **Wind (ERCOT COPHSL)**: 24h 평균 7,888 MW. 야간 강세(HE01 최대 15,166 MW), 오후 최약세 HE14 = 1,117 MW (사실상 near-zero). 피크 부하 시점(HE17) 4,813 MW 회복 시작 중.
  - GR_WEST (STWPF): HE01 9,977 MW → HE15 446 MW (-95% 급락). 최악 연속 구간 HE14-15 (689 MW, 446 MW). HE20 회복 4,153 MW. 전송 congestion 리스크 높음 — `congestion-analyst` 참고 권고.
  - GR_NORTH (COPHSL): HE01 1,835 MW → 주간 55-100 MW 수준으로 사실상 기여 없음. HE24 회복 1,421 MW.
  - GR_COASTAL (STWPF): 오후까지 100 MW 미만, HE18-19 저녁 피크 1,665-1,666 MW (가장 유리한 타이밍 — 선셋 램프 구간에 부분 공급).
  - GR_SOUTH (STWPF): 저녁 향상, HE21-22 최고 1,913-1,963 MW. 선셋 이후 유일한 풍력 성장 구간.

- **Forced Outages (TOTAL_RESOURCE_CAP_OUT)**: HE01-17 = 10,187 MW, HE18-20 = 9,947 MW, HE21-23 = 9,082 MW, HE24 = 8,183 MW. 전일(9/19) 피크 타임 8,478-8,518 MW 대비 **+1,669 MW 더 많은 강제정지** — 일요일 유지보수 확대로 reserve margin 추가 압박. 피크 부하(HE17 84.3 GW) 대비 약 12% 발전원 정지 상태.

---

## Price View

> Smartbidder DEGRADED — 정량 가격 예측 없음. 아래는 Yes Energy 넷로드 형태 및 전일(2026-09-17~19) 실거래 가격 기반 정성 추정이며 신뢰도는 낮음. 가격 방향 참고용으로만 활용.

| 시간대 | 넷로드 수준 | 가격 방향 (정성) | 비고 |
|---|---|---|---|
| HE01-06 (OFFPEAK) | 43,275-46,246 MW | 낮음, $20-35/MWh 추정 | 풍력 10,000-15,200 MW, 야간 저부하 |
| HE09-11 (덕커브 진입) | 31,719-37,386 MW | 매우 낮음, $0-15/MWh 또는 음(-) 가능 | 태양광 11-28 GW 공급 중 |
| **HE10 (덕 최저)** | **30,390 MW** | **$0 이하 또는 매우 낮음** | 태양광 23.2 GW + 풍력 6.4 GW 동시 공급 |
| HE12-13 (태양광 피크) | 36,564-42,221 MW | 낮음-중간, $10-40/MWh | 넷로드 상승 중이나 태양광 30 GW 공급 |
| HE14-17 (피크 부하 진입) | 47,360-53,161 MW | 상승, $60-110/MWh 추정 | 부하 84 GW대, 풍력 거의 없음, 10.2 GW 정지 |
| **HE18-20 (선셋 램프)** | **57,307-69,543 MW** | **최고 리스크, $100-200+ 가능** | 2시간 +12.2 GW 급등, RT spike 경보 |
| HE21-23 | 57,405-66,008 MW | 하강, $50-90/MWh 추정 | 저녁 부하 감소, 풍력 회복 중 |

- **DA 24h 평균** (추정): $45-65/MWh 범위. 덕 시간대 음수 가격이 평균 끌어내리는 구조. Smartbidder 부재로 광역 불확실성 높음.
- **RT spike 리스크**: HE19-20 집중 — 넷로드 65-69 GW는 일요일 기준 매우 높은 수준. 전일(9/19 토요일) 브리핑의 HE19-20 spike 경보와 동일한 구조적 패턴 반복. 전전일(9/17) HE18 RT $83.39 관측 — 내일 해당 시간대 유사 또는 상회 가능성.
- **덕 시간대 음수 리스크**: 넷로드 최저 HE10 = 30,390 MW (전일 9/19 HE10 23,716 MW 대비 +6,674 MW로 덕 완화). 전일보다 음수 DA 가능성은 낮으나 여전히 $0-5/MWh 근방 예상.
- **DA-RT 스프레드**: Smartbidder 데이터 없어 P(DA>RT) 산출 불가. 방향: 선셋 구간 RT 우위(negative spread) 유력, 덕 구간 DA-RT 방향 불명확.

---

## Key Drivers

1. **일요일에도 84.3 GW 고부하 지속**: 평년 9월 3주차 일요일 피크가 약 72-75 GW 수준임을 감안하면 현재 부하 수준은 현저히 높음. 텍사스 남-중부 고온 지속 상태이며 AG2/WSI 폴 미가능으로 기온 데이터 미확인.

2. **10.2 GW 강제정지 — 일요일 유지보수 증가**: 전일(9/19) 대비 +1,669 MW 더 많은 정지. 피크 타임(HE17 84.3 GW) 대비 12% 발전원 정지는 reserve margin을 매우 타이트하게 만듦. 미예상 추가 트리핑 1-2 GW만 발생해도 scarcity price trigger 가능성.

3. **GR_WEST 풍력 -95% 붕괴 (9,977 → 446 MW)**: 일중 변동폭 9,531 MW는 단일 에너지원 중 최대. HE14-15 구간 ERCOT 전체 풍력도 1,117-1,187 MW로 사실상 제로 — 이 구간에서 피크 부하 78-82 GW를 거의 순수 thermal + solar로만 충당. GR_WEST 전송 congestion binding 가능성 높음.

4. **깊은 덕커브 + 선셋 급경사 램프**: HE10 넷로드 30,390 MW에서 HE20 69,543 MW로 10시간 +39,153 MW 상승. 특히 HE18→HE20 2시간 내 +12,236 MW는 가파른 선셋 ramp — thermal 유닛들의 빠른 ramp-up 능력이 RT 가격의 핵심 결정 변수.

5. **태양광 강세 → 연료 절감 불균형**: HE12-13 태양광 30 GW 공급이 thermal 유닛 dispatch를 대거 대체, 덕 구간 가격 하락. 그러나 태양광 소멸 후 해당 thermal 유닛들의 cold-start / startup 시간 필요로 HE18-20 공급 타이트 구조 심화.

---

## 전일 비교 (2026-09-19 vs 2026-09-20)

| 항목 | 9/19 (토요일) | 9/20 (일요일) | 차이 |
|---|---|---|---|
| 피크 부하 (HE17) | 83,216 MW | 84,286 MW | +1,070 MW |
| 24h 평균 부하 | 67,927 MW | 68,068 MW | +141 MW |
| 넷로드 최저 (덕 바닥) | 23,716 MW (HE10) | 30,390 MW (HE10) | +6,674 MW (덕 완화) |
| 선셋 램프 HE18-20 | +15,735 MW | +12,236 MW | -3,499 MW (완화) |
| 태양광 피크 | 32,028 MW (HE12) | 30,280 MW (HE13) | -1,748 MW |
| 강제정지 (피크 시간대) | 8,478-8,518 MW | 10,187 MW | **+1,669 MW (악화)** |
| GR_WEST 최소 | ~2,790 MW (HE15-17) | 446 MW (HE15) | **-2,344 MW (급격 악화)** |
| 넷로드 최고 | 65,135 MW (HE20) | 69,543 MW (HE20) | +4,408 MW |

- **주요 차이 해석**: 덕커브 바닥은 9/20이 +6.7 GW 높아 음수 가격 리스크는 9/19보다 완화. 반면 강제정지 +1.7 GW, GR_WEST 최소치 -2.3 GW, 선셋 후 최대 넷로드 +4.4 GW는 9/20의 선셋-야간 구간 공급 타이트도를 9/19보다 악화시키는 방향. 종합적으로 가격 분산(volatility)은 9/19와 유사하거나 저녁 peak 방향으로 다소 심화 가능.

---

## Data Source Gap Analysis (Smartbidder DEGRADED)

| 항목 | 상태 | 영향 |
|---|---|---|
| Yes Energy BIDCLOSE (Load/Wind/Solar/Net-load) | 정상 | 수급 분석 완료 |
| Smartbidder DA/RT Price Forecasts | DEGRADED | 정량 가격 예측 불가 |
| Smartbidder AS Forecasts (RRS/ECRS/Non-spin) | DEGRADED | AS price view 없음 |
| Smartbidder P(DA>RT) | DEGRADED | 가격 방향성 확률 없음 |
| AG2 WSI (Load/Wind/Weather) | 미폴 | 기상 기반 상향/하향 bias 확인 불가 |
| Enverus (env_forecast_load 등) | 미폴 | Yes Energy 대비 gap 계산 불가 |

Smartbidder client_secret 갱신 필요 (만료 2026-09-14). 가격 예측 신뢰도 크게 저하 중 — 6일 연속 정량 가격 예측 없는 상태로 bess-optimizer 및 dart-virtual-trader에 직접적 영향. Ascend rep에 즉시 갱신 요청 필요.

---

## Risks / Watch

- **RT spike 경보 — HE18-20**: 선셋 구간 넷로드 최고점(69,543 MW) + GR_WEST 저녁 미회복(HE20 4,153 MW로 야간 대비 여전히 약세) + 10 GW 강제정지 삼중 겹침. 9/17 실거래에서 HE12-14 RT $115-148 관측 사례 참고 시 HE19-20에서 $100+ RT 현실적 시나리오.

- **덕 구간 음수 가격 가능성 (HE10-11)**: 넷로드 30,390-31,719 MW 구간에서 DA 음수 설정 가능성. 전일(9/19) 대비 덕이 얕아졌으므로 확률은 낮아졌으나, 여전히 $0-5/MWh 근방 — 충전 기회 구간으로 bess-optimizer 참고.

- **일요일 demand 불확실성**: 일요일 상업·산업 부하 감소 패턴과 잔여 열기의 residential 부하 증가가 상충. Yes Energy forecast가 실제 대비 ±2 GW 미스 가능성 상존 (AG2/Enverus 교차확인 불가).

- **GR_WEST 전송 제약**: 피크 타임 GR_WEST 풍력 446-689 MW는 물리적 제약 binding 확률 낮지만, 회복 구간(HE20-24) 6 GW대 에서 sudden 공급 증가가 West-Hub spread를 일시 반전시킬 수 있음 — `congestion-analyst` 판단 영역.

- **추가 forced outage 리스크**: 이미 10.2 GW 정지 상태에서 예상치 못한 추가 트리핑 발생 시 scarcity 가격(ORDC activation) 리스크 급격히 증가. HE16-19 구간(부하 83-84 GW, 풍력 최약) 취약.

- **Smartbidder benchmark 계속 부재**: 6일째 성과 vs benchmark 비교 불가. Evaluator 알림 필요 — `client_secret` 갱신 우선 처리.

---

*산출물 경로:*
- `reports/daily/market-briefing/2026-09-20.md`
- `shared/data/forecasts/market-view/2026-09-20.md` (downstream copy)
- `memory/market-analyst/history/2026-09-20.md` (history copy)
